time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065700,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,0.0001037379115587,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001092410821001,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,8.068508032010868e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0001092410602723,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,0.0005181921878829,286.0000305175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2511901855469,293.1499938964844,286.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053211055696,1.8180069005779842e-08,0.0011053029447793,-0.0466404035687446,0.0,0.0,0.0,-0.0138254342600703,60.0,9.708052635192873,-0.0,-8.329839573661958e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.000103721038613,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0001092233142117,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,8.06719544925727e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,0.0001092232923838,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,0.0005181079031899,286.00177001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.25018310546875,293.1499938964844,286.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.8159036940801343e-08,0.0011051229666918,-0.0465854704380035,0.0,0.0,0.0,-0.0138150081038475,60.0,9.700495719909668,-0.0,-8.327129563667769e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.0001036678804666,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001091673257178,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,8.063060522545129e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,0.0001091673038899,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0005178423598408,286.0053405761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2482604980469,293.1499938964844,286.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104577910155,1.8092784159762232e-08,0.0011045597493648,-0.0464124083518981,0.0,0.0,0.0,-0.0137821799144148,60.0,9.683893203735352,-0.0,-8.318593813783083e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.0001036678804666,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001091673257178,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,8.063060522545129e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,0.0001091673038899,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0005178423598408,286.0053405761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2482604980469,293.1499938964844,286.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104577910155,1.8092784159762232e-08,0.0011045597493648,-0.0464124083518981,0.0,0.0,0.0,-0.0137821799144148,60.0,9.683893203735352,-0.0,-8.318593813783083e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0001035876266541,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001090828154701,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,8.056818478507921e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,0.0001090827936423,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,0.0005174414836801,286.009033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2464294433594,293.1499938964844,286.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037224903702,1.7992773493347162e-08,0.0011037044459953,-0.0461511574685573,0.0,0.0,0.0,-0.01373259909451,60.0,9.665156364440918,-0.0,-8.305717358325637e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0001035876266541,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001090828154701,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,8.056818478507921e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,0.0001090827936423,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,0.0005174414836801,286.009033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2464294433594,293.1499938964844,286.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037224903702,1.7992773493347162e-08,0.0011037044459953,-0.0461511574685573,0.0,0.0,0.0,-0.01373259909451,60.0,9.665156364440918,-0.0,-8.305717358325637e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0681457519531,0.0,0.0,0.0001034917950164,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.000108981905214,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,8.049365715123713e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.0001089818833861,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0005169627838768,286.0127868652344,294.1499938964844,293.1499938964844,291.6635437011719,293.24462890625,293.1499938964844,286.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027044383808,1.7873359681175316e-08,0.0011026865104213,-0.045839212834835,0.0,0.0,0.0,-0.0136734172701835,60.0,9.644968032836914,-0.0,-8.29035613492124e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0681457519531,0.0,0.0,0.0001034917950164,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.000108981905214,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,8.049365715123713e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.0001089818833861,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0005169627838768,286.0127868652344,294.1499938964844,293.1499938964844,291.6635437011719,293.24462890625,293.1499938964844,286.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027044383808,1.7873359681175316e-08,0.0011026865104213,-0.045839212834835,0.0,0.0,0.0,-0.0136734172701835,60.0,9.644968032836914,-0.0,-8.29035613492124e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0001033795197145,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,0.0001088636709027,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,8.040632383199409e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0001088636490749,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0005164019530639,286.0165710449219,294.1499938964844,293.1499938964844,291.6635437011719,293.24285888671875,293.1499938964844,286.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015081545338,1.7733446711076798e-08,0.0011014903429895,-0.0454736985266208,0.0,0.0,0.0,-0.013604057021439,60.0,9.62358856201172,-0.0,-8.27237585099283e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0001033795197145,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,0.0001088636709027,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,8.040632383199409e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0001088636490749,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0005164019530639,286.0165710449219,294.1499938964844,293.1499938964844,291.6635437011719,293.24285888671875,293.1499938964844,286.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015081545338,1.7733446711076798e-08,0.0011014903429895,-0.0454736985266208,0.0,0.0,0.0,-0.013604057021439,60.0,9.62358856201172,-0.0,-8.27237585099283e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001033292865031,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,0.0001088107674149,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,8.036725193960592e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,0.000108810752863,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,0.0005161510198377,286.0184631347656,294.1499938964844,293.1499938964844,291.6635437011719,293.241943359375,293.1499938964844,286.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009724112227,1.767084434334265e-08,0.0011009547160938,-0.0453101508319377,0.0,0.0,0.0,-0.01357302069664,60.0,9.613404273986816,-0.0,-8.264337481023176e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,0.0001032689106068,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,0.0001087471900973,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,8.032029290916398e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,0.0001087471682694,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,0.0005158494459465,286.0203552246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2410583496094,293.1499938964844,286.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595601420339335e-08,0.0011003057006746,-0.0451135784387588,0.0,0.0,0.0,-0.0135356914252042,60.0,9.602354049682615,-0.0,-8.254681205244196e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,0.0001031399224302,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,0.0001086113625206,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,8.021997200557962e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0001086113406927,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0005152050871402,286.024169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.23931884765625,293.1499938964844,286.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434871324439882e-08,0.0010989343281835,-0.0446936413645744,0.0,0.0,0.0,-0.013456025160849,60.0,9.57952117919922,-0.0,-8.234071913193476e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,0.0001031399224302,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,0.0001086113625206,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,8.021997200557962e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0001086113406927,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0005152050871402,286.024169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.23931884765625,293.1499938964844,286.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434871324439882e-08,0.0010989343281835,-0.0446936413645744,0.0,0.0,0.0,-0.013456025160849,60.0,9.57952117919922,-0.0,-8.234071913193476e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.0001029975464916,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.000108461434138,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,8.010923193069175e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001084614123101,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,0.0005144939059391,286.0280456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.23760986328125,293.1499938964844,286.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.7257457685104782e-08,0.0010974168544635,-0.0442300885915756,0.0,0.0,0.0,-0.0133680710569024,60.0,9.555633544921877,-0.0,-8.211353019760281e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.0001029975464916,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.000108461434138,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,8.010923193069175e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001084614123101,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,0.0005144939059391,286.0280456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.23760986328125,293.1499938964844,286.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.7257457685104782e-08,0.0010974168544635,-0.0442300885915756,0.0,0.0,0.0,-0.0133680710569024,60.0,9.555633544921877,-0.0,-8.211353019760281e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782470703125,0.0,0.0,0.0001028370243147,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0001082923918147,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,7.998438377398998e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,0.0001082923699868,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.00051369209541,286.031982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2359313964844,293.1499938964844,286.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.7057429246847278e-08,0.0010957060148939,-0.0437074154615402,0.0,0.0,0.0,-0.013268906623125,60.0,9.53039836883545,-0.0,-8.185777033986599e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782470703125,0.0,0.0,0.0001028370243147,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0001082923918147,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,7.998438377398998e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,0.0001082923699868,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.00051369209541,286.031982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2359313964844,293.1499938964844,286.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.7057429246847278e-08,0.0010957060148939,-0.0437074154615402,0.0,0.0,0.0,-0.013268906623125,60.0,9.53039836883545,-0.0,-8.185777033986599e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,0.0001026611716952,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,0.0001081072114175,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,7.984761032275856e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,0.0001081071895896,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0005128136835992,286.0359802246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2342834472656,293.1499938964844,286.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.683830141985254e-08,0.0010938332416117,-0.0431347973644733,0.0,0.0,0.0,-0.0131602818146348,60.0,9.50401782989502,-0.0,-8.157803677022457e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,0.0001026611716952,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,0.0001081072114175,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,7.984761032275856e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,0.0001081071895896,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0005128136835992,286.0359802246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2342834472656,293.1499938964844,286.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.683830141985254e-08,0.0010938332416117,-0.0431347973644733,0.0,0.0,0.0,-0.0131602818146348,60.0,9.50401782989502,-0.0,-8.157803677022457e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,0.0001025652600219,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0001080062065739,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,7.977300992934033e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.000108006192022,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,0.0005123345763422,286.0379943847656,294.1499938964844,293.1499938964844,291.6635437011719,293.23345947265625,293.1499938964844,286.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928253177553,1.6718782802627178e-08,0.0010928086703643,-0.0428224578499794,0.0,0.0,0.0,-0.0131010180339217,60.0,9.490160942077637,-0.0,-8.14256679859682e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,0.000102467740362,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,0.0001079035137081,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,7.969715807121247e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,0.0001079034918802,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0822448730469,0.0,0.0,0.000511847436428,286.0400085449219,294.1499938964844,293.1499938964844,291.6635437011719,293.232666015625,293.1499938964844,286.6676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.659726756031432e-08,0.0010917697800323,-0.0425048805773258,0.0,0.0,0.0,-0.0130407782271504,60.0,9.476152420043944,-0.0,-8.127089046183755e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0001022674405248,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,0.0001076925909728,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,7.954137254273519e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,0.000107692569145,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.0005108469049446,286.0440979003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2311096191406,293.1499938964844,286.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896552121266,1.6347687648021747e-08,0.0010896389139816,-0.0418525785207748,0.0,0.0,0.0,-0.0129170669242739,60.0,9.447630882263184,-0.0,-8.09534626000641e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0001022674405248,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,0.0001076925909728,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,7.954137254273519e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,0.000107692569145,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.0005108469049446,286.0440979003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2311096191406,293.1499938964844,286.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896552121266,1.6347687648021747e-08,0.0010896389139816,-0.0418525785207748,0.0,0.0,0.0,-0.0129170669242739,60.0,9.447630882263184,-0.0,-8.09534626000641e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0001020595591398,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08563232421875,0.0,0.0,0.0001074736792361,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,7.93796862126328e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001074736646842,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0005098084802739,286.0482177734375,294.1499938964844,293.1499938964844,291.6635437011719,293.22955322265625,293.1499938964844,286.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088653964629884e-08,0.0010874222498387,-0.0411755181849002,0.0,0.0,0.0,-0.0127886440604925,60.0,9.418330192565918,-0.0,-8.062467315994581e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0001020595591398,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08563232421875,0.0,0.0,0.0001074736792361,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,7.93796862126328e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001074736646842,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0005098084802739,286.0482177734375,294.1499938964844,293.1499938964844,291.6635437011719,293.22955322265625,293.1499938964844,286.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088653964629884e-08,0.0010874222498387,-0.0411755181849002,0.0,0.0,0.0,-0.0127886440604925,60.0,9.418330192565918,-0.0,-8.062467315994581e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,0.0001018542970996,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0001072575323632,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,7.922003715066239e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,0.0001072575105354,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,0.0005087831523269,286.0523986816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2280578613281,293.1499938964844,286.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852513369172,1.5832883448752e-08,0.0010852355044335,-0.0405069291591644,0.0,0.0,0.0,-0.0126618491485714,60.0,9.388821601867676,-0.0,-8.030067988329392e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,0.0001018542970996,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0001072575323632,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,7.922003715066239e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,0.0001072575105354,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,0.0005087831523269,286.0523986816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2280578613281,293.1499938964844,286.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852513369172,1.5832883448752e-08,0.0010852355044335,-0.0405069291591644,0.0,0.0,0.0,-0.0126618491485714,60.0,9.388821601867676,-0.0,-8.030067988329392e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0001016592577798,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,0.0001070521393558,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,7.906834071036428e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001070521248038,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,0.0005078088724985,286.0566101074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2265930175781,293.1499938964844,286.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831725085154,1.5589852964126294e-08,0.0010831569088622,-0.0398715920746326,0.0,0.0,0.0,-0.0125413658097386,60.0,9.359818458557127,-0.0,-7.999342699349654e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0001016592577798,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,0.0001070521393558,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,7.906834071036428e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001070521248038,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,0.0005078088724985,286.0566101074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2265930175781,293.1499938964844,286.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831725085154,1.5589852964126294e-08,0.0010831569088622,-0.0398715920746326,0.0,0.0,0.0,-0.0125413658097386,60.0,9.359818458557127,-0.0,-7.999342699349654e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.000101567900856,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,0.0001069559439201,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,7.899728370830417e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,0.0001069559220923,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0005073525826446,286.0587463378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2258605957031,293.1499938964844,286.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822000913321,1.5476024017857526e-08,0.0010821846080943,-0.0395740009844303,0.0,0.0,0.0,-0.0124849416315555,60.0,9.345736503601074,-0.0,-7.984971972518906e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,0.0001014758017845,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.0001068589554051,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,7.892565190559253e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,0.0001068589335773,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,0.0005068925092928,286.0608825683594,294.1499938964844,293.1499938964844,291.6635437011719,293.22515869140625,293.1499938964844,286.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812196414917,1.5361258931534394e-08,0.0010812042746692,-0.0392739549279212,0.0,0.0,0.0,-0.0124280536547303,60.0,9.331619262695312,-0.0,-7.970496085363268e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0001013041837722,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,0.000106678227894,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,7.879216718720272e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.000106678213342,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.0005060352268628,286.0651550292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2237243652344,293.1499938964844,286.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793887777253,1.5147410437066355e-08,0.0010793736437335,-0.0387148298323154,0.0,0.0,0.0,-0.0123220290988683,60.0,9.304041862487791,-0.0,-7.943557278622394e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,0.0001013041837722,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,0.000106678227894,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,7.879216718720272e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.000106678213342,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.0005060352268628,286.0651550292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2237243652344,293.1499938964844,286.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793887777253,1.5147410437066355e-08,0.0010793736437335,-0.0387148298323154,0.0,0.0,0.0,-0.0123220290988683,60.0,9.304041862487791,-0.0,-7.943557278622394e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0001011626809486,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,0.000106529223558,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,7.868211105233058e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,0.0001065292017301,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,0.0005053284112364,286.06951904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.22235107421875,293.1499938964844,286.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778814321383,1.4971092809901165e-08,0.0010778665309771,-0.0382538028061389,0.0,0.0,0.0,-0.0122346235439181,60.0,9.278613090515137,-0.0,-7.92138123983932e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0001011626809486,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,0.000106529223558,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,7.868211105233058e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,0.0001065292017301,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,0.0005053284112364,286.06951904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.22235107421875,293.1499938964844,286.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778814321383,1.4971092809901165e-08,0.0010778665309771,-0.0382538028061389,0.0,0.0,0.0,-0.0122346235439181,60.0,9.278613090515137,-0.0,-7.92138123983932e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0001010503692668,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.000106410952867,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,7.85947559052147e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0001064109310391,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,0.0005047674058005,286.07391357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.22100830078125,293.1499938964844,286.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766844497993,1.4831141648130597e-08,0.0010766696650534,-0.0378878526389598,0.0,0.0,0.0,-0.012165242806077,60.0,9.255632400512695,-0.0,-7.903800280928408e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0001010503692668,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.000106410952867,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,7.85947559052147e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0001064109310391,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,0.0005047674058005,286.07391357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.22100830078125,293.1499938964844,286.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766844497993,1.4831141648130597e-08,0.0010766696650534,-0.0378878526389598,0.0,0.0,0.0,-0.012165242806077,60.0,9.255632400512695,-0.0,-7.903800280928408e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0001009551342576,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.0001063106610672,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,7.852068665670231e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0001063106465153,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0005042916745878,286.0783996582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2197265625,293.1499938964844,286.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756710544228,1.4712473017652884e-08,0.0010756562696769,-0.037577535957098,0.0,0.0,0.0,-0.0121064204722642,60.0,9.234694480895996,-0.0,-7.888908726272349e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
