time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068040,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0001009551342576,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.0001063106610672,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,7.852068665670231e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0001063106465153,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0005042916745878,286.0783996582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2197265625,293.1499938964844,286.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756710544228,1.4712473017652884e-08,0.0010756562696769,-0.037577535957098,0.0,0.0,0.0,-0.0121064204722642,60.0,9.234694480895996,-0.0,-7.888908726272349e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,0.0001008912367979,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.0001062433730112,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,7.847098459023982e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,0.0001062433584593,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,0.0005039724637754,286.08062744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.21905517578125,293.1499938964844,286.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749911889433,1.4632855815932544e-08,0.0010749765206128,-0.0373693332076072,0.0,0.0,0.0,-0.0120669556781649,60.0,9.223394393920898,-0.0,-7.878924890292184e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.0001008603358059,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,0.0001062108422047,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,7.844695937819779e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,0.0001062108203768,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,0.0005038181552663,286.0828552246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2184143066406,293.1499938964844,286.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107466080226,1.4594353281438543e-08,0.0010746462503448,-0.0372686460614204,0.0,0.0,0.0,-0.0120478635653853,60.0,9.212892532348633,-0.0,-7.874099594573637e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001008199324132,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,0.0001061682924046,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,7.841552724130452e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0001061682778527,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0005036163493059,286.0873718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2171325683594,293.1499938964844,286.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742283193394,1.4543998894112065e-08,0.0010742137674242,-0.0371369644999504,0.0,0.0,0.0,-0.0120228910818696,60.0,9.1941499710083,-0.0,-7.86779139616556e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001008199324132,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,0.0001061682924046,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,7.841552724130452e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0001061682778527,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0005036163493059,286.0873718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2171325683594,293.1499938964844,286.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742283193394,1.4543998894112065e-08,0.0010742137674242,-0.0371369644999504,0.0,0.0,0.0,-0.0120228910818696,60.0,9.1941499710083,-0.0,-7.86779139616556e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,0.0001008149483823,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.0001061630391632,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,7.841164915589616e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0001061630246113,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,0.000503591436427,286.09197998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2159118652344,293.1499938964844,286.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741752339527,1.4537774539746806e-08,0.0010741606820374,-0.0371206887066364,0.0,0.0,0.0,-0.0120198065415024,60.0,9.179182052612305,-0.0,-7.867011220241693e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,0.0001008149483823,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.0001061630391632,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,7.841164915589616e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0001061630246113,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,0.000503591436427,286.09197998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2159118652344,293.1499938964844,286.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741752339527,1.4537774539746806e-08,0.0010741606820374,-0.0371206887066364,0.0,0.0,0.0,-0.0120198065415024,60.0,9.179182052612305,-0.0,-7.867011220241693e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0001008261751849,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,0.0001061748625943,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,7.842038758099079e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,0.0001061748480424,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,0.0005036474904045,286.0966186523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2147216796875,293.1499938964844,286.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742959566414,1.4551761573500244e-08,0.0010742814047262,-0.0371572636067867,0.0,0.0,0.0,-0.0120267458260059,60.0,9.166425704956056,-0.0,-7.868763418628077e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0001008261751849,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,0.0001061748625943,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,7.842038758099079e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,0.0001061748480424,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,0.0005036474904045,286.0966186523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2147216796875,293.1499938964844,286.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742959566414,1.4551761573500244e-08,0.0010742814047262,-0.0371572636067867,0.0,0.0,0.0,-0.0120267458260059,60.0,9.166425704956056,-0.0,-7.868763418628077e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0001008565595839,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,0.0001062068549799,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,7.844401261536404e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.000106206840428,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0005037992959842,286.101318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2135314941406,293.1499938964844,286.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746193584054,1.4589608632320504e-08,0.0010746048064902,-0.0372562408447265,0.0,0.0,0.0,-0.0120455073192715,60.0,9.155024528503418,-0.0,-7.87350558084654e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0001008565595839,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,0.0001062068549799,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,7.844401261536404e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.000106206840428,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0005037992959842,286.101318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2135314941406,293.1499938964844,286.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746193584054,1.4589608632320504e-08,0.0010746048064902,-0.0372562408447265,0.0,0.0,0.0,-0.0120455073192715,60.0,9.155024528503418,-0.0,-7.87350558084654e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.000100863740954,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,0.0001062144219758,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,7.844960055081174e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,0.0001062144074239,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,0.0005038351519033,286.1036376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2129211425781,293.1499938964844,286.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746957268565,1.4598554365363723e-08,0.0010746811749413,-0.0372796356678009,0.0,0.0,0.0,-0.0120499413460493,60.0,9.148387908935549,-0.0,-7.874626106740834e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0001008969265967,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,0.0001062493611243,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,7.847540837246925e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,0.0001062493465724,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0005040009273216,286.1059875488281,294.1499938964844,293.1499938964844,291.6635437011719,293.2123413085937,293.1499938964844,286.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750475339591,1.4639891077194989e-08,0.0010750329820439,-0.0373877361416816,0.0,0.0,0.0,-0.0120704248547554,60.0,9.143420219421388,-0.0,-7.879807384369998e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001009668121696,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,0.0001063229574356,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,7.852976705180481e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.0001063229428837,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0005043499986641,286.1106872558594,294.1499938964844,293.1499938964844,291.6635437011719,293.211181640625,293.1499938964844,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757929412648,1.4726963648570292e-08,0.0010757781565189,-0.0376154296100139,0.0,0.0,0.0,-0.0121135935187339,60.0,9.134499549865724,-0.0,-7.890726294590422e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001009668121696,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,0.0001063229574356,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,7.852976705180481e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.0001063229428837,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0005043499986641,286.1106872558594,294.1499938964844,293.1499938964844,291.6635437011719,293.211181640625,293.1499938964844,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757929412648,1.4726963648570292e-08,0.0010757781565189,-0.0376154296100139,0.0,0.0,0.0,-0.0121135935187339,60.0,9.134499549865724,-0.0,-7.890726294590422e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.0001010502382996,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0001064108146238,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,7.85946540418081e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,0.0001064107927959,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0005047667655162,286.1154479980469,294.1499938964844,293.1499938964844,291.6635437011719,293.21002197265625,293.1499938964844,286.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766816558316,1.4830907169027796e-08,0.0010766668710857,-0.0378872379660606,0.0,0.0,0.0,-0.0121651226654648,60.0,9.127107620239258,-0.0,-7.903771148676243e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.0001010502382996,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0001064108146238,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,7.85946540418081e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,0.0001064107927959,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0005047667655162,286.1154479980469,294.1499938964844,293.1499938964844,291.6635437011719,293.21002197265625,293.1499938964844,286.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766816558316,1.4830907169027796e-08,0.0010766668710857,-0.0378872379660606,0.0,0.0,0.0,-0.0121651226654648,60.0,9.127107620239258,-0.0,-7.903771148676243e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,0.0001011498825391,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,0.0001065157339326,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,7.867215026635677e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.0001065157193806,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,0.0005052644992247,286.1202392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2088928222656,293.1499938964844,286.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777433635666,1.4955048754927702e-08,0.0010777283459901,-0.038211852312088,0.0,0.0,0.0,-0.0122266644611954,60.0,9.121485710144045,-0.0,-7.919364719555233e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,0.0001011498825391,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,0.0001065157339326,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,7.867215026635677e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.0001065157193806,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,0.0005052644992247,286.1202392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2088928222656,293.1499938964844,286.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777433635666,1.4955048754927702e-08,0.0010777283459901,-0.038211852312088,0.0,0.0,0.0,-0.0122266644611954,60.0,9.121485710144045,-0.0,-7.919364719555233e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,0.0001012538632494,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,0.0001066252370947,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,7.875302981119603e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0001066252225427,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.000505783886183,286.1250915527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2077941894531,293.1499938964844,286.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788507061079,1.508460556465252e-08,0.001078835572116,-0.0385506115853786,0.0,0.0,0.0,-0.0122908884659409,60.0,9.1162748336792,-0.0,-7.935654622315269e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,0.0001012538632494,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,0.0001066252370947,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,7.875302981119603e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0001066252225427,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.000505783886183,286.1250915527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2077941894531,293.1499938964844,286.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788507061079,1.508460556465252e-08,0.001078835572116,-0.0385506115853786,0.0,0.0,0.0,-0.0122908884659409,60.0,9.1162748336792,-0.0,-7.935654622315269e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0001013158689602,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0001066905315383,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,7.880125485826284e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,0.0001066905169864,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,0.0005060936673544,286.1275329589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2072448730469,293.1499938964844,286.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795111302286,1.5161859323598037e-08,0.0010794959962368,-0.0387526080012321,0.0,0.0,0.0,-0.0123291853815317,60.0,9.114554405212402,-0.0,-7.94537626802594e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,0.0001013761939248,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0001067540579242,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,7.88481775089167e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,0.0001067540433723,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0005063950084149,286.1299743652344,294.1499938964844,293.1499938964844,291.6635437011719,293.2066955566406,293.1499938964844,286.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801553726196,1.523702231054358e-08,0.0010801402386277,-0.0389491319656372,0.0,0.0,0.0,-0.0123664541170001,60.0,9.112811088562012,-0.0,-7.954840697266263e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,0.0001015026136883,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0001068871788447,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,7.894649752415717e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0001068871642928,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,0.0005070264451205,286.1349182128906,294.1499938964844,293.1499938964844,291.6635437011719,293.20562744140625,293.1499938964844,286.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815012501552,1.5394524766065842e-08,0.0010814858833327,-0.0393609292805194,0.0,0.0,0.0,-0.0124445296823978,60.0,9.109891891479492,-0.0,-7.974691129675193e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,0.0001015026136883,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0001068871788447,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,7.894649752415717e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0001068871642928,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,0.0005070264451205,286.1349182128906,294.1499938964844,293.1499938964844,291.6635437011719,293.20562744140625,293.1499938964844,286.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815012501552,1.5394524766065842e-08,0.0010814858833327,-0.0393609292805194,0.0,0.0,0.0,-0.0124445296823978,60.0,9.109891891479492,-0.0,-7.974691129675193e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,0.0001016416717902,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.0001070336147677,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,7.9054654634092e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0001070336002158,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,0.0005077210953459,286.1399230957031,294.1499938964844,293.1499938964844,291.6635437011719,293.20458984375,293.1499938964844,286.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829828679561,1.5567783506753585e-08,0.001082967268303,-0.0398138985037803,0.0,0.0,0.0,-0.0125304218381643,60.0,9.108285903930664,-0.0,-7.996555950740003e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,0.0001016416717902,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.0001070336147677,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,7.9054654634092e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0001070336002158,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,0.0005077210953459,286.1399230957031,294.1499938964844,293.1499938964844,291.6635437011719,293.20458984375,293.1499938964844,286.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829828679561,1.5567783506753585e-08,0.001082967268303,-0.0398138985037803,0.0,0.0,0.0,-0.0125304218381643,60.0,9.108285903930664,-0.0,-7.996555950740003e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0001017779941321,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.0001071771694114,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,7.91606871644035e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0001071771548595,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0005084020667709,286.1449279785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2035522460937,293.1499938964844,286.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844345670193,1.5737636971380198e-08,0.0010844188509508,-0.0402579419314861,0.0,0.0,0.0,-0.0126146208494901,60.0,9.106462478637695,-0.0,-8.018019315159108e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0001017779941321,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.0001071771694114,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,7.91606871644035e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0001071771548595,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0005084020667709,286.1449279785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2035522460937,293.1499938964844,286.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844345670193,1.5737636971380198e-08,0.0010844188509508,-0.0402579419314861,0.0,0.0,0.0,-0.0126146208494901,60.0,9.106462478637695,-0.0,-8.018019315159108e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.000101930614619,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,0.0001073378807632,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,7.927938713692129e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,0.0001073378662113,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.0005091644125059,286.14996337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2025451660156,293.1499938964844,286.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860619368031,1.5927788865610637e-08,0.001086045987904,-0.0407550223171711,0.0,0.0,0.0,-0.012708893045783,60.0,9.10565185546875,-0.0,-8.04208255544836e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.000101930614619,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,0.0001073378807632,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,7.927938713692129e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,0.0001073378662113,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.0005091644125059,286.14996337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2025451660156,293.1499938964844,286.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860619368031,1.5927788865610637e-08,0.001086045987904,-0.0407550223171711,0.0,0.0,0.0,-0.012708893045783,60.0,9.10565185546875,-0.0,-8.04208255544836e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,0.0001020075942506,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,0.0001074189494829,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,7.93392609921284e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.000107418934931,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0005095489323139,286.15252685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2020568847656,293.1499938964844,286.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868824319913,1.6023706805867732e-08,0.0010868664830923,-0.0410057492554187,0.0,0.0,0.0,-0.0127564445137977,60.0,9.10557746887207,-0.0,-8.054234257315329e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,0.0001020851486828,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,0.0001075006148312,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,7.939957868074998e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001075006002793,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,0.0005099363625049,286.15509033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2015686035156,293.1499938964844,286.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877089807763,1.6120333512503752e-08,0.0010876929154619,-0.0412583239376544,0.0,0.0,0.0,-0.0128043480217456,60.0,9.10556983947754,-0.0,-8.066484724622569e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,0.0001022418728098,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,0.0001076656553777,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,7.952148007461801e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0001076656408258,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0005107191973365,286.1601867675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2005920410156,293.1499938964844,286.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893774451687,1.6315604867145342e-08,0.0010893611470237,-0.041768729686737,0.0,0.0,0.0,-0.0129011450335383,60.0,9.105631828308104,-0.0,-8.091271297416824e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,0.0001022418728098,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,0.0001076656553777,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,7.952148007461801e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0001076656408258,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0005107191973365,286.1601867675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2005920410156,293.1499938964844,286.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893774451687,1.6315604867145342e-08,0.0010893611470237,-0.041768729686737,0.0,0.0,0.0,-0.0129011450335383,60.0,9.105631828308104,-0.0,-8.091271297416824e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0001024037774186,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.0001078361456166,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,7.964739779708907e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,0.0001078361310646,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0005115279345773,286.16534423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1996154785156,293.1499938964844,286.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911024874076,1.651732972618447e-08,0.0010910859564319,-0.0422959625720977,0.0,0.0,0.0,-0.0130011476576328,60.0,9.10606861114502,-0.0,-8.116915495293142e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0001024037774186,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.0001078361456166,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,7.964739779708907e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,0.0001078361310646,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0005115279345773,286.16534423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1996154785156,293.1499938964844,286.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911024874076,1.651732972618447e-08,0.0010910859564319,-0.0422959625720977,0.0,0.0,0.0,-0.0130011476576328,60.0,9.10606861114502,-0.0,-8.116915495293142e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,0.0001025661185849,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0001080070942407,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,7.977366476552561e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,0.0001080070796888,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,0.0005123388837091,286.1705627441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1986694335937,293.1499938964844,286.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928323026746,1.6719601703130138e-08,0.0010928155388683,-0.0428245961666107,0.0,0.0,0.0,-0.0131014222279191,60.0,9.106865882873535,-0.0,-8.14267053783624e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,0.0001025661185849,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0001080070942407,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,7.977366476552561e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,0.0001080070796888,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,0.0005123388837091,286.1705627441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1986694335937,293.1499938964844,286.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928323026746,1.6719601703130138e-08,0.0010928155388683,-0.0428245961666107,0.0,0.0,0.0,-0.0131014222279191,60.0,9.106865882873535,-0.0,-8.14267053783624e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
