time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070380,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,0.0001027232065098,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,0.0001081725131371,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,7.989584264578298e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,0.0001081725058611,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,0.0005131235811859,286.1758117675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1977233886719,293.1499938964844,286.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945060057565,1.6915326028765776e-08,0.0010944891255348,-0.0433360785245895,0.0,0.0,0.0,-0.0131984511390328,60.0,9.10763454437256,-0.0,-8.167631193600755e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,0.0001027232065098,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,0.0001081725131371,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,7.989584264578298e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,0.0001081725058611,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,0.0005131235811859,286.1758117675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1977233886719,293.1499938964844,286.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945060057565,1.6915326028765776e-08,0.0010944891255348,-0.0433360785245895,0.0,0.0,0.0,-0.0131984511390328,60.0,9.10763454437256,-0.0,-8.167631193600755e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,0.0001027994803735,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,0.0001082528397091,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,7.995517080416903e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,0.0001082528251572,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,0.0005135046085342,286.1784362792969,294.1499938964844,293.1499938964844,291.6635437011719,293.197265625,293.1499938964844,286.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953184682875,1.7010364672387368e-08,0.0010953013552352,-0.0435844361782074,0.0,0.0,0.0,-0.0132455648854374,60.0,9.10793113708496,-0.0,-8.17976513189933e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.000102873207652,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0001083304741769,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,8.001251262612641e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,0.0001083304596249,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0005138728884048,286.1810913085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1968078613281,293.1499938964844,286.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961040388792,1.7102221860909594e-08,0.0010960869258269,-0.0438244640827178,0.0,0.0,0.0,-0.0132911019027233,60.0,9.108098983764648,-0.0,-8.19150116626588e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,0.0001030114653985,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,0.0001084760660887,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,8.012004400370643e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0001084760515368,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0005145635223016,286.1864013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1958923339844,293.1499938964844,286.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975772747769,1.7274485841767273e-08,0.001097559928894,-0.0442745871841907,0.0,0.0,0.0,-0.0133765013888478,60.0,9.107880592346191,-0.0,-8.213532964873593e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,0.0001030114653985,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,0.0001084760660887,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,8.012004400370643e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0001084760515368,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0005145635223016,286.1864013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1958923339844,293.1499938964844,286.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975772747769,1.7274485841767273e-08,0.001097559928894,-0.0442745871841907,0.0,0.0,0.0,-0.0133765013888478,60.0,9.107880592346191,-0.0,-8.213532964873593e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001031410356517,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,0.0001086125121219,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,8.022082329262048e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,0.0001086124975699,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,0.0005152107332833,286.1917419433594,294.1499938964844,293.1499938964844,291.6635437011719,293.19500732421875,293.1499938964844,286.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989580769091,1.7435928256759325e-08,0.0010989406146109,-0.0446964055299758,0.0,0.0,0.0,-0.0134565355256199,60.0,9.107114791870115,-0.0,-8.234207626856006e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001031410356517,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,0.0001086125121219,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,8.022082329262048e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,0.0001086124975699,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,0.0005152107332833,286.1917419433594,294.1499938964844,293.1499938964844,291.6635437011719,293.19500732421875,293.1499938964844,286.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989580769091,1.7435928256759325e-08,0.0010989406146109,-0.0446964055299758,0.0,0.0,0.0,-0.0134565355256199,60.0,9.107114791870115,-0.0,-8.234207626856006e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,0.0001032535365084,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0001087309792637,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,8.030832395888865e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001087309647118,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0005157726700417,286.1971435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.19415283203125,293.1499938964844,286.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100156456232,1.757609524588588e-08,0.0011001388775184,-0.0450626164674758,0.0,0.0,0.0,-0.0135260205715894,60.0,9.105264663696287,-0.0,-8.25217867372885e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,0.0001032535365084,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0001087309792637,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,8.030832395888865e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001087309647118,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0005157726700417,286.1971435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.19415283203125,293.1499938964844,286.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100156456232,1.757609524588588e-08,0.0011001388775184,-0.0450626164674758,0.0,0.0,0.0,-0.0135260205715894,60.0,9.105264663696287,-0.0,-8.25217867372885e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0001033540102071,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0001088367862394,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,8.03864750196226e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,0.0001088367716874,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0005162745947018,286.2025756835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1932983398437,293.1499938964844,286.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012273607775,1.7701287546856292e-08,0.0011012096656486,-0.0453896895051002,0.0,0.0,0.0,-0.0135880848392844,60.0,9.10257339477539,-0.0,-8.268246887155328e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0001033540102071,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0001088367862394,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,8.03864750196226e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,0.0001088367716874,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0005162745947018,286.2025756835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1932983398437,293.1499938964844,286.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012273607775,1.7701287546856292e-08,0.0011012096656486,-0.0453896895051002,0.0,0.0,0.0,-0.0135880848392844,60.0,9.10257339477539,-0.0,-8.268246887155328e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,0.0001033967855619,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.0001088818316929,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,8.041974069783464e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.000108881817141,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,0.000516488275025,286.2052917480469,294.1499938964844,293.1499938964844,291.6635437011719,293.19287109375,293.1499938964844,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016825446859,1.7754581804751982e-08,0.0011016648495569,-0.0455289185047149,0.0,0.0,0.0,-0.0136145027354359,60.0,9.100735664367676,-0.0,-8.275091545328905e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,0.0001034351298585,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,0.0001089222059817,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,8.044956484809518e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,0.0001089221987058,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,0.0005166798364371,286.2080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.19244384765625,293.1499938964844,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020910460501,1.7802355145590812e-08,0.0011020732345059,-0.0456537269055843,0.0,0.0,0.0,-0.0136381862685084,60.0,9.098581314086914,-0.0,-8.281229924023138e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.0001034964079735,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,0.0001089867291739,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,8.049722237046808e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0001089867218979,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,0.0005169858923181,286.2135009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1916198730469,293.1499938964844,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027442524209,1.7878697633477714e-08,0.0011027263244614,-0.0458531603217124,0.0,0.0,0.0,-0.0136760333552956,60.0,9.093179702758787,-0.0,-8.29104322974672e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.0001034964079735,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,0.0001089867291739,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,8.049722237046808e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0001089867218979,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,0.0005169858923181,286.2135009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1916198730469,293.1499938964844,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027442524209,1.7878697633477714e-08,0.0011027263244614,-0.0458531603217124,0.0,0.0,0.0,-0.0136760333552956,60.0,9.093179702758787,-0.0,-8.29104322974672e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.0001035391687764,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,0.0001090317600755,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,8.053048077272251e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0001090317527996,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,0.0005171995144337,286.2190246582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1908264160156,293.1499938964844,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032000184059,1.793197235144817e-08,0.0011031820904463,-0.0459923297166824,0.0,0.0,0.0,-0.0137024447321891,60.0,9.086427688598633,-0.0,-8.297894993347654e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.0001035391687764,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,0.0001090317600755,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,8.053048077272251e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0001090317527996,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,0.0005171995144337,286.2190246582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1908264160156,293.1499938964844,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032000184059,1.793197235144817e-08,0.0011031820904463,-0.0459923297166824,0.0,0.0,0.0,-0.0137024447321891,60.0,9.086427688598633,-0.0,-8.297894993347654e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001035580280586,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,0.0001090516234398,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,8.05451491032727e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,0.0001090516088879,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,0.000517293694429,286.2245788574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1900329589844,293.1499938964844,286.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103400834836,1.7955466447006074e-08,0.0011033829068765,-0.0460537038743495,0.0,0.0,0.0,-0.0137140909209847,60.0,9.07797145843506,-0.0,-8.300916931602843e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001035580280586,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,0.0001090516234398,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,8.05451491032727e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,0.0001090516088879,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,0.000517293694429,286.2245788574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1900329589844,293.1499938964844,286.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103400834836,1.7955466447006074e-08,0.0011033829068765,-0.0460537038743495,0.0,0.0,0.0,-0.0137140909209847,60.0,9.07797145843506,-0.0,-8.300916931602843e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,0.000103555386886,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,0.000109048844024,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,8.05430972832255e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0001090488294721,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,0.0005172805394977,286.2301330566406,294.1499938964844,293.1499938964844,291.6635437011719,293.18927001953125,293.1499938964844,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033728951588,1.7952169528712147e-08,0.0011033549671992,-0.0460450947284698,0.0,0.0,0.0,-0.013712459243834,60.0,9.067914962768556,-0.0,-8.300492737589593e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,0.000103555386886,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,0.000109048844024,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,8.05430972832255e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0001090488294721,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,0.0005172805394977,286.2301330566406,294.1499938964844,293.1499938964844,291.6635437011719,293.18927001953125,293.1499938964844,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033728951588,1.7952169528712147e-08,0.0011033549671992,-0.0460450947284698,0.0,0.0,0.0,-0.013712459243834,60.0,9.067914962768556,-0.0,-8.300492737589593e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,0.0001035443783621,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,0.0001090372461476,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,8.053453348111361e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,0.0001090372388716,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0005172255332581,286.2329406738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1888732910156,293.1499938964844,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032550828531,1.793844717212778e-08,0.0011032371548935,-0.0460092462599277,0.0,0.0,0.0,-0.0137056531384587,60.0,9.062174797058104,-0.0,-8.298727749433965e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.0001035272143781,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,0.0001090191726689,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,8.052118209889159e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,0.000109019158117,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,0.0005171397933736,286.2357482910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1885070800781,293.1499938964844,286.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030720779672,1.7917056283067723e-08,0.0011030541500076,-0.0459533631801605,0.0,0.0,0.0,-0.0136950490996241,60.0,9.055974960327148,-0.0,-8.295975817418366e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,0.0001034733068081,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0001089624056476,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,8.047925803111866e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,0.0001089623983716,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0005168705247342,286.2413635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.187744140625,293.1499938964844,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024982668459,1.7849881572828963e-08,0.0011024803388863,-0.0457778833806514,0.0,0.0,0.0,-0.0136617505922913,60.0,9.042147636413574,-0.0,-8.287337749379733e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,0.0001034733068081,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0001089624056476,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,8.047925803111866e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,0.0001089623983716,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0005168705247342,286.2413635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.187744140625,293.1499938964844,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024982668459,1.7849881572828963e-08,0.0011024803388863,-0.0457778833806514,0.0,0.0,0.0,-0.0136617505922913,60.0,9.042147636413574,-0.0,-8.287337749379733e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.0001034354936564,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.0001089225916075,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,8.044984861044213e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0001089225770556,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,0.0005166816408745,286.2442932128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1873779296875,293.1499938964844,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020947713404,1.7802760154950192e-08,0.0011020769597962,-0.0456547848880291,0.0,0.0,0.0,-0.0136383883655071,60.0,9.034188270568848,-0.0,-8.281281793642847e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0001033917433233,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,0.0001088765129679,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,8.04158189566806e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,0.000108876505692,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.0005164630711078,286.2470092773437,294.1499938964844,293.1499938964844,291.6635437011719,293.18701171875,293.1499938964844,286.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016292264685,1.774824021083532e-08,0.0011016115313395,-0.0455123521387577,0.0,0.0,0.0,-0.0136113641783595,60.0,9.026294708251951,-0.0,-8.27427655281099e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,0.0001032730433507,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0001087515192921,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,8.032349433051422e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0001087515120161,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0005158701678737,286.2526550292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1863098144531,293.1499938964844,286.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003648396581,1.7600335411316337e-08,0.0011003472609445,-0.0451259464025497,0.0,0.0,0.0,-0.0135380430147051,60.0,9.008034706115724,-0.0,-8.255288719283271e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,0.0001032730433507,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0001087515192921,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,8.032349433051422e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0001087515120161,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0005158701678737,286.2526550292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1863098144531,293.1499938964844,286.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003648396581,1.7600335411316337e-08,0.0011003472609445,-0.0451259464025497,0.0,0.0,0.0,-0.0135380430147051,60.0,9.008034706115724,-0.0,-8.255288719283271e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0001031026476994,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0001085720796254,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,8.019096276257187e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,0.0001085720650735,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.0005150189972482,286.2583312988281,294.1499938964844,293.1499938964844,291.6635437011719,293.18560791015625,293.1499938964844,286.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985491098836,1.7388003925589146e-08,0.0010985317640006,-0.0445711910724639,0.0,0.0,0.0,-0.0134327821433544,60.0,8.98631477355957,-0.0,-8.228067827076303e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0001031026476994,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0001085720796254,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,8.019096276257187e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,0.0001085720650735,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.0005150189972482,286.2583312988281,294.1499938964844,293.1499938964844,291.6635437011719,293.18560791015625,293.1499938964844,286.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985491098836,1.7388003925589146e-08,0.0010985317640006,-0.0445711910724639,0.0,0.0,0.0,-0.0134327821433544,60.0,8.98631477355957,-0.0,-8.228067827076303e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,0.000102999540104,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,0.0001084635077859,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,8.011076715774834e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.000108463493234,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.0005145039758644,286.2611694335937,294.1499938964844,293.1499938964844,291.6635437011719,293.18524169921875,293.1499938964844,286.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974499164149,1.7259532469893202e-08,0.0010974326869472,-0.0442355126142501,0.0,0.0,0.0,-0.0133690908551216,60.0,8.97408676147461,-0.0,-8.211619473286191e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0001028865081025,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,0.0001083444731193,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,8.002285176189616e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,0.0001083444658434,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,0.0005139393033459,286.2640075683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1849060058594,293.1499938964844,286.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962454834952,1.7118686912453995e-08,0.0010962283704429,-0.0438674837350845,0.0,0.0,0.0,-0.0132992668077349,60.0,8.961058616638184,-0.0,-8.193605083306468e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,0.0001026317622745,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.000108076223114,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,7.982472016010433e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,0.0001080762085621,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0005126668256707,286.2696838378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1842346191406,293.1499938964844,286.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935320751741,1.6801269708821565e-08,0.0010935153113678,-0.0430380180478096,0.0,0.0,0.0,-0.0131419161334633,60.0,8.932835578918457,-0.0,-8.15308069945786e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,0.0001026317622745,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.000108076223114,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,7.982472016010433e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,0.0001080762085621,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0005126668256707,286.2696838378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1842346191406,293.1499938964844,286.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935320751741,1.6801269708821565e-08,0.0010935153113678,-0.0430380180478096,0.0,0.0,0.0,-0.0131419161334633,60.0,8.932835578918457,-0.0,-8.15308069945786e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,0.0001023423246806,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,0.0001077714186976,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,7.95996020315215e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0001077714114217,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,0.0005112210055813,286.275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.18359375,293.1499938964844,286.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904481168836,1.6440614203361292e-08,0.0010904317023232,-0.0420954637229442,0.0,0.0,0.0,-0.0129631254822015,60.0,8.901594161987305,-0.0,-8.107158322445684e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,0.0001023423246806,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,0.0001077714186976,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,7.95996020315215e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0001077714114217,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,0.0005112210055813,286.275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.18359375,293.1499938964844,286.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904481168836,1.6440614203361292e-08,0.0010904317023232,-0.0420954637229442,0.0,0.0,0.0,-0.0129631254822015,60.0,8.901594161987305,-0.0,-8.107158322445684e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0001020213530864,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,0.0001074334213626,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,7.934995664982125e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.0001074334140866,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0005096177337691,286.2810974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1829528808594,293.1499938964844,286.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870281839743,1.6040678119111362e-08,0.0010870121186599,-0.0410501137375831,0.0,0.0,0.0,-0.0127648618072271,60.0,8.867690086364746,-0.0,-8.056385070176476e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
