time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072720,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0001020213530864,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,0.0001074334213626,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,7.934995664982125e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.0001074334140866,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0005096177337691,286.2810974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1829528808594,293.1499938964844,286.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870281839743,1.6040678119111362e-08,0.0010870121186599,-0.0410501137375831,0.0,0.0,0.0,-0.0127648618072271,60.0,8.867690086364746,-0.0,-8.056385070176476e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0001016756214085,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0001070693542715,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,7.908105908427387e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,0.0001070693469955,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.0005078907124698,286.2867736816406,294.1499938964844,293.1499938964844,291.6635437011719,293.18231201171875,293.1499938964844,286.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083344570361,1.5609895598345247e-08,0.0010833289707079,-0.0399239920079708,0.0,0.0,0.0,-0.0125513058155775,60.0,8.831595420837402,-0.0,-8.001874363117167e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0001016756214085,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0001070693542715,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,7.908105908427387e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,0.0001070693469955,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.0005078907124698,286.2867736816406,294.1499938964844,293.1499938964844,291.6635437011719,293.18231201171875,293.1499938964844,286.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083344570361,1.5609895598345247e-08,0.0010833289707079,-0.0399239920079708,0.0,0.0,0.0,-0.0125513058155775,60.0,8.831595420837402,-0.0,-8.001874363117167e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,0.0001014936860883,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0001068777637556,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,7.893954898463562e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001068777564796,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,0.0005069819162599,286.2896423339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1820068359375,293.1499938964844,287.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081405673176,1.5383196938500987e-08,0.0010813903063535,-0.0393313094973564,0.0,0.0,0.0,-0.0124389203265309,60.0,8.81273078918457,-0.0,-7.97326222823358e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,0.0001013076762319,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0001066818877006,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,7.87948738434352e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,0.0001066818731487,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,0.0005060527473688,286.29248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.18170166015625,293.1499938964844,287.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794235859066,1.5151428556237082e-08,0.0010794084519147,-0.0387253314256668,0.0,0.0,0.0,-0.012324022129178,60.0,8.793462753295898,-0.0,-7.944063185050254e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,0.0001009254410746,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0001062793744495,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,7.849757821531966e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0001062793671735,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,0.0005041434196755,286.29815673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1811218261719,293.1499938964844,287.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753514943644,1.4675166859490218e-08,0.0010753368260338,-0.0374799817800521,0.0,0.0,0.0,-0.0120879244059324,60.0,8.75395393371582,-0.0,-7.88422980235737e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,0.0001009254410746,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0001062793744495,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,7.849757821531966e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0001062793671735,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,0.0005041434196755,286.29815673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1811218261719,293.1499938964844,287.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753514943644,1.4675166859490218e-08,0.0010753368260338,-0.0374799817800521,0.0,0.0,0.0,-0.0120879244059324,60.0,8.75395393371582,-0.0,-7.88422980235737e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0001006894672173,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,0.000106030885945,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,7.83140494604595e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0001060308786691,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,0.0005029646563343,286.30157470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1807556152344,293.1499938964844,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728370398283,1.4381146051789528e-08,0.0010728226043283,-0.036711074411869,0.0,0.0,0.0,-0.0119421649724245,60.0,8.729591369628906,-0.0,-7.84740450399113e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,0.0001005310041364,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001058640191331,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,7.819079473847523e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,0.0001058640045812,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0005021731485612,286.3038635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1805114746094,293.1499938964844,287.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711486684158,1.4183701324554931e-08,0.0010711344657465,-0.0361946895718574,0.0,0.0,0.0,-0.0118442839011549,60.0,8.713201522827148,-0.0,-7.822723802064503e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0001001303535304,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,0.0001054421081789,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,7.787917274981737e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.000105442100903,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.000500171794556,286.3095397949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1799621582031,293.1499938964844,287.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668796021491,1.3684490873799861e-08,0.0010668659815564,-0.0348889641463756,0.0,0.0,0.0,-0.0115968044847249,60.0,8.671618461608887,-0.0,-7.760493758723896e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0001001303535304,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,0.0001054421081789,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,7.787917274981737e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.000105442100903,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.000500171794556,286.3095397949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1799621582031,293.1499938964844,287.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668796021491,1.3684490873799861e-08,0.0010668659815564,-0.0348889641463756,0.0,0.0,0.0,-0.0115968044847249,60.0,8.671618461608887,-0.0,-7.760493758723896e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,9.972829138860106e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001050187202054,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,7.7566466643475e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0001050187129294,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,0.0004981633974239,286.3152160644531,294.1499938964844,293.1499938964844,291.6635437011719,293.17938232421875,293.1499938964844,287.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625957511365,1.3183535152450077e-08,0.0010625825962051,-0.0335785001516342,0.0,0.0,0.0,-0.0113484608009457,60.0,8.62958812713623,-0.0,-7.698296400349136e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,9.972829138860106e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001050187202054,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,7.7566466643475e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0001050187129294,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,0.0004981633974239,286.3152160644531,294.1499938964844,293.1499938964844,291.6635437011719,293.17938232421875,293.1499938964844,287.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625957511365,1.3183535152450077e-08,0.0010625825962051,-0.0335785001516342,0.0,0.0,0.0,-0.0113484608009457,60.0,8.62958812713623,-0.0,-7.698296400349136e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,9.952719847206026e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,0.000104806960735,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,7.74100553826429e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,0.000104806946183,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,0.0004971589078195,286.31805419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1791076660156,293.1499938964844,287.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604533599689,1.2932976467538992e-08,0.0010604404378682,-0.0329229906201362,0.0,0.0,0.0,-0.0112242503091692,60.0,8.608465194702148,-0.0,-7.667281920475943e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.932758985087276e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,0.0001045967583195,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,7.725480827502906e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,0.0001045967510435,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,0.000496161810588,286.3208923339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,287.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583264520391,1.2684270522811404e-08,0.0010583137627691,-0.0322722867131233,0.0,0.0,0.0,-0.0111009553074836,60.0,8.587361335754395,-0.0,-7.636557342038941e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,9.8933742265217e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0001041820214595,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,7.694848318351433e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,0.0001041820141836,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,0.0004941944498568,286.3265686035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1783142089844,293.1499938964844,287.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541297961026,1.2193551057748664e-08,0.0010541175724938,-0.0309882741421461,0.0,0.0,0.0,-0.0108576845377683,60.0,8.545361518859863,-0.0,-7.576117866392451e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,9.8933742265217e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0001041820214595,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,7.694848318351433e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,0.0001041820141836,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,0.0004941944498568,286.3265686035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1783142089844,293.1499938964844,287.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541297961026,1.2193551057748664e-08,0.0010541175724938,-0.0309882741421461,0.0,0.0,0.0,-0.0108576845377683,60.0,8.545361518859863,-0.0,-7.576117866392451e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,9.854915697360413e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,0.0001037770343828,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,7.664936129003763e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0001037770198308,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,0.000492273364216,286.33221435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.17779541015625,293.1499938964844,287.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500319767743,1.1714370806714669e-08,0.0010500202188268,-0.0297343060374259,0.0,0.0,0.0,-0.0106201348826289,60.0,8.503798484802246,-0.0,-7.517329692063869e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,9.854915697360413e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,0.0001037770343828,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,7.664936129003763e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0001037770198308,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,0.000492273364216,286.33221435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.17779541015625,293.1499938964844,287.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500319767743,1.1714370806714669e-08,0.0010500202188268,-0.0297343060374259,0.0,0.0,0.0,-0.0106201348826289,60.0,8.503798484802246,-0.0,-7.517329692063869e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,9.817755926633254e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0001033857188303,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,7.636033842572942e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,0.0001033857115544,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,0.0004904171801172,286.337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1772766113281,293.1499938964844,287.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460725752636,1.1251378495558129e-08,0.0010460612829774,-0.0285225696861743,0.0,0.0,0.0,-0.0103906104341149,60.0,8.462976455688477,-0.0,-7.460745621301612e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,9.817755926633254e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0001033857188303,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,7.636033842572942e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,0.0001033857115544,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,0.0004904171801172,286.337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1772766113281,293.1499938964844,287.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460725752636,1.1251378495558129e-08,0.0010460612829774,-0.0285225696861743,0.0,0.0,0.0,-0.0103906104341149,60.0,8.462976455688477,-0.0,-7.460745621301612e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.7821066447068e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0001030103157972,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,7.608306623296812e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,0.0001030103085213,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,0.0004886364331468,286.3435363769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1767883300781,293.1499938964844,287.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422740597277,1.0807204908758196e-08,0.0010422632331028,-0.0273599717766046,0.0,0.0,0.0,-0.0101704150438308,60.0,8.423103332519531,-0.0,-7.406661950426496e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.7821066447068e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0001030103157972,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,7.608306623296812e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,0.0001030103085213,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,0.0004886364331468,286.3435363769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1767883300781,293.1499938964844,287.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422740597277,1.0807204908758196e-08,0.0010422632331028,-0.0273599717766046,0.0,0.0,0.0,-0.0101704150438308,60.0,8.423103332519531,-0.0,-7.406661950426496e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,9.765021968632936e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,0.0001028304031933,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,7.595018541906029e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,0.0001028303959174,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,0.0004877829924225,286.3463439941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,287.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404540225863,1.0594337851443925e-08,0.001040443428792,-0.0268027633428573,0.0,0.0,0.0,-0.0100648896768689,60.0,8.403656005859375,-0.0,-7.380812405699545e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,9.74834183580242e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,0.0001026547615765,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,7.582044781884179e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,0.0001026547470246,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,0.0004869498079642,286.34918212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,287.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386771755293,1.038651831208881e-08,0.0010386666981503,-0.0262587461620569,0.0,0.0,0.0,-0.0099618658423423,60.0,8.384502410888672,-0.0,-7.355619402460435e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.716265776660292e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0001023169825202,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,7.557096978416666e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,0.0001023169752443,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,0.0004853475547861,286.3548278808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,287.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352585231885,9.986869109468444e-09,0.0010352486278861,-0.0252125058323144,0.0,0.0,0.0,-0.0097637390717864,60.0,8.347016334533691,-0.0,-7.307292548830446e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.716265776660292e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0001023169825202,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,7.557096978416666e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,0.0001023169752443,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,0.0004853475547861,286.3548278808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,287.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352585231885,9.986869109468444e-09,0.0010352486278861,-0.0252125058323144,0.0,0.0,0.0,-0.0097637390717864,60.0,8.347016334533691,-0.0,-7.307292548830446e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,9.695804328657688e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,0.0001021015123114,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,7.541182276327163e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,0.0001021015050355,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.0004843254282604,286.358642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1755065917969,293.1499938964844,287.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330786462873,9.731929928591398e-09,0.0010330688674002,-0.0245450548827648,0.0,0.0,0.0,-0.0096373558044433,60.0,8.322466850280762,-0.0,-7.276547364654108e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,9.686467819847168e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0001020031922962,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,7.533920143032447e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,0.0001020031850202,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0004838590684812,286.3604431152344,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,287.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320836445316,9.615600760071176e-09,0.0010320739820599,-0.0242404863238334,0.0,0.0,0.0,-0.0095796855166554,60.0,8.311117172241211,-0.0,-7.262539725161332e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,9.658851195126772e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,0.0001017123795463,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,7.512441516155377e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,0.0001017123722704,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0004824795760214,286.3660888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291410144418,9.271523104814604e-09,0.0010291318176314,-0.0233395975083112,0.0,0.0,0.0,-0.0094091109931468,60.0,8.276803016662598,-0.0,-7.221187559025567e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,9.658851195126772e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,0.0001017123795463,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,7.512441516155377e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,0.0001017123722704,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0004824795760214,286.3660888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291410144418,9.271523104814604e-09,0.0010291318176314,-0.0233395975083112,0.0,0.0,0.0,-0.0094091109931468,60.0,8.276803016662598,-0.0,-7.221187559025567e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,9.63362108450383e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,0.0001014466906781,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,7.492817530874163e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,0.0001014466834021,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,0.0004812192637473,286.3717346191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,287.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264526354148,8.957170116730142e-09,0.0010264436714351,-0.0225164853036403,0.0,0.0,0.0,-0.0092532727867364,60.0,8.244221687316895,-0.0,-7.183511030461889e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,9.63362108450383e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,0.0001014466906781,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,7.492817530874163e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,0.0001014466834021,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,0.0004812192637473,286.3717346191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,287.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264526354148,8.957170116730142e-09,0.0010264436714351,-0.0225164853036403,0.0,0.0,0.0,-0.0092532727867364,60.0,8.244221687316895,-0.0,-7.183511030461889e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.0,0.0,9.622086508898064e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,0.0001013252258417,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32421875,0.0,0.0,7.483846275135875e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,0.0001013252185657,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,0.0004806430952157,286.3745422363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252241045236,8.81345929570898e-09,0.0010252152569592,-0.022140173241496,0.0,0.0,0.0,-0.0091820312663912,60.0,8.228736877441406,-0.0,-7.166319448970172e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,9.611031418899074e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0001012088105198,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,7.475248276023194e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,0.0001012088032439,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,0.0004800908791366,286.3773498535156,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024046796374,8.675725915452404e-09,0.0010240380652248,-0.021779503673315,0.0,0.0,0.0,-0.009113754145801,60.0,8.213643074035645,-0.0,-7.149861858124495e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,9.590517584001644e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0001009927873383,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,7.459292828571051e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0001009927800623,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0004790661623701,286.38299560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.173583984375,293.1499938964844,287.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218597017228,8.420133035258459e-09,0.0010218512034043,-0.0211101863533258,0.0,0.0,0.0,-0.0089870393276214,60.0,8.184563636779785,-0.0,-7.11937246933303e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,9.590517584001644e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0001009927873383,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,7.459292828571051e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0001009927800623,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0004790661623701,286.38299560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.173583984375,293.1499938964844,287.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218597017228,8.420133035258459e-09,0.0010218512034043,-0.0211101863533258,0.0,0.0,0.0,-0.0089870393276214,60.0,8.184563636779785,-0.0,-7.11937246933303e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,9.572975250193848e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0001008080580504,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,7.445648225257173e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,0.0001008080507745,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.0004781898751389,286.3886108398437,294.1499938964844,293.1499938964844,291.6635437011719,293.17315673828125,293.1499938964844,287.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199906537309,8.201569201560233e-09,0.0010199825046584,-0.0205378141254186,0.0,0.0,0.0,-0.0088786883279681,60.0,8.157658576965332,-0.0,-7.093350973264023e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,9.572975250193848e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0001008080580504,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,7.445648225257173e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,0.0001008080507745,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.0004781898751389,286.3886108398437,294.1499938964844,293.1499938964844,291.6635437011719,293.17315673828125,293.1499938964844,287.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199906537309,8.201569201560233e-09,0.0010199825046584,-0.0205378141254186,0.0,0.0,0.0,-0.0088786883279681,60.0,8.157658576965332,-0.0,-7.093350973264023e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
