time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075060,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,9.557994781062008e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,0.0001006503080134,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,7.433997234329581e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,0.0001006503007374,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.000477441586554,286.3942565917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1727294921875,293.1499938964844,287.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183944832533,8.014930052979707e-09,0.0010183864505961,-0.0200490318238735,0.0,0.0,0.0,-0.0087861623615026,60.0,8.132709503173828,-0.0,-7.07116853959633e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,9.557994781062008e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,0.0001006503080134,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,7.433997234329581e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,0.0001006503007374,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.000477441586554,286.3942565917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1727294921875,293.1499938964844,287.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183944832533,8.014930052979707e-09,0.0010183864505961,-0.0200490318238735,0.0,0.0,0.0,-0.0087861623615026,60.0,8.132709503173828,-0.0,-7.07116853959633e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,9.545817010803148e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0001005220692604,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,7.424525392707437e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,0.0001005220619845,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0004768332873936,286.39990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1723327636719,293.1499938964844,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170968016609,7.863202533542335e-09,0.001017088885419,-0.0196516662836074,0.0,0.0,0.0,-0.0087109450250864,60.0,8.109894752502441,-0.0,-7.05316125504396e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,9.545817010803148e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0001005220692604,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,7.424525392707437e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,0.0001005220619845,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0004768332873936,286.39990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1723327636719,293.1499938964844,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170968016609,7.863202533542335e-09,0.001017088885419,-0.0196516662836074,0.0,0.0,0.0,-0.0087109450250864,60.0,8.109894752502441,-0.0,-7.05316125504396e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,9.541075996821746e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,0.0001004721416393,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,7.420837937388569e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001004721343633,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,0.0004765964404214,286.4027404785156,294.1499938964844,293.1499938964844,291.6635437011719,293.172119140625,293.1499938964844,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165919084101,7.804133339561758e-09,0.0010165841085836,-0.0194969642907381,0.0,0.0,0.0,-0.0086816623806953,60.0,8.099508285522461,-0.0,-7.046156724754837e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,9.53680500970222e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.0001004271689453,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,7.417515735141933e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0001004271616693,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,0.0004763831093441,286.4055480957031,294.1499938964844,293.1499938964844,291.6635437011719,293.17193603515625,293.1499938964844,287.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161377722397,7.750919905902265e-09,0.0010161299724131,-0.0193575974553823,0.0,0.0,0.0,-0.0086552873253822,60.0,8.089522361755371,-0.0,-7.039849236889495e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,9.53028938965872e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,0.000100358556665,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,7.412448758259416e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.000100358549389,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,0.0004760576412081,286.41119384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1715393066406,293.1499938964844,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154421906918,7.669743951055352e-09,0.0010154345072805,-0.0191449970006942,0.0,0.0,0.0,-0.008615038357675,60.0,8.070998191833496,-0.0,-7.030233462046453e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,9.53028938965872e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,0.000100358556665,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,7.412448758259416e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.000100358549389,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,0.0004760576412081,286.41119384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1715393066406,293.1499938964844,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154421906918,7.669743951055352e-09,0.0010154345072805,-0.0191449970006942,0.0,0.0,0.0,-0.008615038357675,60.0,8.070998191833496,-0.0,-7.030233462046453e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,9.527551446808502e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,0.0001003297220449,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,7.410319085465744e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,0.000100329714769,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,0.0004759208823088,286.41552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1712341308594,293.1499938964844,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151506867259,7.635626353419411e-09,0.0010151430033147,-0.0190556421875953,0.0,0.0,0.0,-0.00859812553972,60.0,8.058573722839355,-0.0,-7.026194026593657e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,9.526724898023532e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.0001003210199996,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,7.40967589081265e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001003210127237,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,0.0004758795839734,286.4168701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.171142578125,293.1500244140625,287.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150622110813,7.625326148286149e-09,0.0010150545276701,-0.019028665497899,0.0,0.0,0.0,-0.0085930172353982,60.0,8.054795265197754,-0.0,-7.024974735259093e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,9.524181223241612e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0001002942371997,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,7.407697557937354e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0001002942299237,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,0.0004757525457534,286.42254638671875,294.1499938964844,293.15240478515625,291.6650390625,293.1708374023437,293.1506042480469,287.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147913126274,7.593637718628088e-09,0.0010147836292162,-0.0189456697553396,0.0,0.0,0.0,-0.0085773086175322,60.0,8.041438102722168,-0.0,-7.021224490699751e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,9.524181223241612e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0001002942371997,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,7.407697557937354e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0001002942299237,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,0.0004757525457534,286.42254638671875,294.1499938964844,293.15240478515625,291.6650390625,293.1708374023437,293.1506042480469,287.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147913126274,7.593637718628088e-09,0.0010147836292162,-0.0189456697553396,0.0,0.0,0.0,-0.0085773086175322,60.0,8.041438102722168,-0.0,-7.021224490699751e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,9.519700688542798e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0001002470526145,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,7.40421237424016e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0001002470453386,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,0.0004755287081934,286.42822265625,294.1499938964844,293.1594543457031,291.66943359375,293.1706237792969,293.1527709960937,287.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143138933926,7.537811264057837e-09,0.0010143063263967,-0.0187994558364152,0.0,0.0,0.0,-0.0085496334359049,60.0,8.031460762023926,-0.0,-7.014619285428125e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,9.519700688542798e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0001002470526145,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,7.40421237424016e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0001002470453386,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,0.0004755287081934,286.42822265625,294.1499938964844,293.1594543457031,291.66943359375,293.1706237792969,293.1527709960937,287.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143138933926,7.537811264057837e-09,0.0010143063263967,-0.0187994558364152,0.0,0.0,0.0,-0.0085496334359049,60.0,8.031460762023926,-0.0,-7.014619285428125e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,9.516555292066188e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,0.0001002139324555,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,7.401766197290272e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,0.0001002139251795,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,0.0004753716057166,286.4310607910156,294.1499938964844,293.1646423339844,291.6726989746094,293.1706237792969,293.1549072265625,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139787336811,7.498623944002247e-09,0.0010139711666852,-0.0186968185007572,0.0,0.0,0.0,-0.0085302060469985,60.0,8.028155326843262,-0.0,-7.009985125705499e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,9.513122495263816e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0001001777782221,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.0,0.0,7.399096648441628e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.0,0.0001001777782221,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0004752001259475,286.4339294433594,294.1499938964844,293.1708984375,291.6766052246094,293.1706848144531,293.1575622558594,287.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136120254173,7.455853712201588e-09,0.0010136045748367,-0.0185848008841276,0.0,0.0,0.0,-0.0085089989006519,60.0,8.025474548339844,-0.0,-7.004928903597829e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,9.505177149549128e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,0.0001000941119855,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,7.39291645004414e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0001000941047095,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,0.0004748032370116,286.4396057128906,294.1499938964844,293.1864929199219,291.68634033203125,293.17095947265625,293.1643981933594,287.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127665009349,7.356859565987861e-09,0.0010127591667696,-0.0183255188167095,0.0,0.0,0.0,-0.008459928445518,60.0,8.02197551727295,-0.0,-6.993231949081746e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,9.505177149549128e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,0.0001000941119855,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,7.39291645004414e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0001000941047095,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,0.0004748032370116,286.4396057128906,294.1499938964844,293.1864929199219,291.68634033203125,293.17095947265625,293.1643981933594,287.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127665009349,7.356859565987861e-09,0.0010127591667696,-0.0183255188167095,0.0,0.0,0.0,-0.008459928445518,60.0,8.02197551727295,-0.0,-6.993231949081746e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828430175781,0.0,0.0,9.495345875620842e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,9.999058238463476e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,7.385270146187395e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,9.999057510867716e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,0.0004743121389765,286.4453125,294.1499938964844,293.2060241699219,291.69854736328125,293.17156982421875,293.1741027832031,287.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117189958691,7.234367327413338e-09,0.0010117117781192,-0.0180046893656253,0.0,0.0,0.0,-0.0083992034196853,60.0,8.02173137664795,-0.0,-6.978772404409028e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828430175781,0.0,0.0,9.495345875620842e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,9.999058238463476e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,7.385270146187395e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,9.999057510867716e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,0.0004743121389765,286.4453125,294.1499938964844,293.2060241699219,291.69854736328125,293.17156982421875,293.1741027832031,287.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117189958691,7.234367327413338e-09,0.0010117117781192,-0.0180046893656253,0.0,0.0,0.0,-0.0083992034196853,60.0,8.02173137664795,-0.0,-6.978772404409028e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,9.483774920227006e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,9.986873192247005e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,7.376270514214411e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,9.986872464651242e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0004737341369036,286.4510192871094,294.1499938964844,293.22918701171875,291.7130126953125,293.172607421875,293.186767578125,287.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010486157611,7.090205311754971e-09,0.0010104790562763,-0.0176270958036184,0.0,0.0,0.0,-0.008327736519277,60.0,8.024624824523926,-0.0,-6.961774801084175e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,9.483774920227006e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,9.986873192247005e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,7.376270514214411e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,9.986872464651242e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0004737341369036,286.4510192871094,294.1499938964844,293.22918701171875,291.7130126953125,293.172607421875,293.186767578125,287.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010486157611,7.090205311754971e-09,0.0010104790562763,-0.0176270958036184,0.0,0.0,0.0,-0.008327736519277,60.0,8.024624824523926,-0.0,-6.961774801084175e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,9.470756049267948e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,9.97316383291036e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,7.366144564002752e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,9.973163105314596e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,0.0004730838409159,286.4566955566406,294.1499938964844,293.2557983398437,291.7296447753906,293.1741027832031,293.2023620605469,287.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090990690514,6.928006612838544e-09,0.0010090922005474,-0.0172022487968206,0.0,0.0,0.0,-0.0082473279908299,60.0,8.030402183532715,-0.0,-6.942673991261472e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,9.470756049267948e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,9.97316383291036e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,7.366144564002752e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,9.973163105314596e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,0.0004730838409159,286.4566955566406,294.1499938964844,293.2557983398437,291.7296447753906,293.1741027832031,293.2023620605469,287.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090990690514,6.928006612838544e-09,0.0010090922005474,-0.0172022487968206,0.0,0.0,0.0,-0.0082473279908299,60.0,8.030402183532715,-0.0,-6.942673991261472e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,9.463659080211072e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39422607421875,0.0,0.0,9.965690696844832e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,7.360625022556633e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,9.96568996924907e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,0.0004727293271571,286.4595642089844,294.1499938964844,293.27032470703125,291.7387084960937,293.17510986328125,293.2115478515625,287.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083428351208,6.839587118889767e-09,0.0010083359666168,-0.0169706493616104,0.0,0.0,0.0,-0.008203494362533,60.0,8.034671783447266,-0.0,-6.932273066695417e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,9.456416592001916e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,9.958064038073644e-05,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,7.354991976171732e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,9.958063310477884e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,0.0004723675374407,286.46240234375,294.1499938964844,293.2855834960937,291.7482604980469,293.1762084960937,293.2212829589844,287.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075705358758,6.7493513000727035e-09,0.0010075637837871,-0.0167342890053987,0.0,0.0,0.0,-0.0081587573513388,60.0,8.03947925567627,-0.0,-6.921666795278726e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,9.441568545298652e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,9.942428005160764e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,7.343442848650739e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,9.942427277565002e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0004716258554253,286.4681091308594,294.1499938964844,293.3182983398437,291.7687072753906,293.1787109375,293.2420654296875,287.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059891501441,6.564355725657833e-09,0.0010059826308861,-0.0162497069686651,0.0,0.0,0.0,-0.008067050948739,60.0,8.050365447998047,-0.0,-6.89994692493201e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,9.441568545298652e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,9.942428005160764e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,7.343442848650739e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,9.942427277565002e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0004716258554253,286.4681091308594,294.1499938964844,293.3182983398437,291.7687072753906,293.1787109375,293.2420654296875,287.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059891501441,6.564355725657833e-09,0.0010059826308861,-0.0162497069686651,0.0,0.0,0.0,-0.008067050948739,60.0,8.050365447998047,-0.0,-6.89994692493201e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,9.4286457169801e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4055480957031,0.0,0.0,9.928819054039197e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,7.333391840802506e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40576171875,0.0,0.0,9.928819054039197e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,0.000470980303362,286.472900390625,294.1499938964844,293.3478698730469,291.7872009277344,293.18133544921875,293.2617492675781,287.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046123061329,6.4033502944482734e-09,0.0010046059032902,-0.0158279594033956,0.0,0.0,0.0,-0.0079872338101267,60.0,8.06208324432373,-0.0,-6.881071357156543e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,9.42618353292346e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,9.926227357937024e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,7.331477536354214e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,9.926226630341262e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,0.0004708573687821,286.47381591796875,294.1499938964844,293.35369873046875,291.79083251953125,293.1818542480469,293.2655029296875,287.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043500224128,6.372682381794448e-09,0.0010043436195701,-0.0157476235181093,0.0,0.0,0.0,-0.0079720299690961,60.0,8.064315795898438,-0.0,-6.87747885308454e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,9.410935308551416e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,9.910170047078282e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,7.319617725443095e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.91016931948252e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,0.0004700956633314,286.4795227050781,294.1499938964844,293.3915405273437,291.8144836425781,293.185546875,293.2911376953125,287.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027253301814,6.1827054587126895e-09,0.0010027191601693,-0.0152499722316861,0.0,0.0,0.0,-0.0078778499737381,60.0,8.08095645904541,-0.0,-6.855245970882606e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,9.410935308551416e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,9.910170047078282e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,7.319617725443095e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.91016931948252e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,0.0004700956633314,286.4795227050781,294.1499938964844,293.3915405273437,291.8144836425781,293.185546875,293.2911376953125,287.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027253301814,6.1827054587126895e-09,0.0010027191601693,-0.0152499722316861,0.0,0.0,0.0,-0.0078778499737381,60.0,8.08095645904541,-0.0,-6.855245970882606e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,9.396367386216298e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,9.894828690448776e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,7.308286876650527e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,9.894828690448776e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,0.0004693679511547,286.4851989746094,294.1499938964844,293.4316101074219,291.83953857421875,293.18994140625,293.31903076171875,287.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011730482801,6.001200869576451e-09,0.0010011671110987,-0.0147745050489902,0.0,0.0,0.0,-0.007787870708853,60.0,8.100723266601562,-0.0,-6.834038401848376e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,9.396367386216298e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,9.894828690448776e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,7.308286876650527e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,9.894828690448776e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,0.0004693679511547,286.4851989746094,294.1499938964844,293.4316101074219,291.83953857421875,293.18994140625,293.31903076171875,287.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011730482801,6.001200869576451e-09,0.0010011671110987,-0.0147745050489902,0.0,0.0,0.0,-0.007787870708853,60.0,8.100723266601562,-0.0,-6.834038401848376e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,9.389651677338406e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,9.88775645964779e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,7.303062739083543e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,9.887755732052028e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,0.000469032471301,286.4880676269531,294.1499938964844,293.4523620605469,291.8525085449219,293.1924743652344,293.3340148925781,287.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004576761275,5.917526468834921e-09,0.0010004517389461,-0.0145553089678287,0.0,0.0,0.0,-0.0077463909983634,60.0,8.112113952636719,-0.0,-6.824272702488089e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,9.383162978338078e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,9.88092360785231e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,7.298016134882346e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42108154296875,0.0,0.0,9.880922880256549e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,0.000468708371045,286.49090576171875,294.1499938964844,293.4736022949219,291.86578369140625,293.19512939453125,293.3493347167969,287.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997672168537,5.8366866895198655e-09,0.0009997613960877,-0.0143435345962643,0.0,0.0,0.0,-0.0077063189819455,60.0,8.12404727935791,-0.0,-6.814844510927287e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,9.371054329676554e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257507324219,0.0,0.0,9.868173219729216e-05,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,7.288598862942308e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.868172492133452e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,0.0004681035352405,286.4966125488281,294.1499938964844,293.5173034667969,291.89312744140625,293.2007751464844,293.3808898925781,287.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998475938104,5.68582825266617e-09,0.0009984702337533,-0.0139483334496617,0.0,0.0,0.0,-0.0076315263286232,60.0,8.149415016174316,-0.0,-6.797267104730055e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,9.371054329676554e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257507324219,0.0,0.0,9.868173219729216e-05,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,7.288598862942308e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.868172492133452e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,0.0004681035352405,286.4966125488281,294.1499938964844,293.5173034667969,291.89312744140625,293.2007751464844,293.3808898925781,287.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998475938104,5.68582825266617e-09,0.0009984702337533,-0.0139483334496617,0.0,0.0,0.0,-0.0076315263286232,60.0,8.149415016174316,-0.0,-6.797267104730055e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,9.361524280393496e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306640625,0.0,0.0,9.858137491391972e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,7.281186117324978e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,9.85813676379621e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,0.0004676274838857,286.5023193359375,294.1499938964844,293.5625,291.9213562011719,293.20721435546875,293.4145812988281,287.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974604472517,5.5670943410746085e-09,0.0009974548593163,-0.013637282885611,0.0,0.0,0.0,-0.0075726644136011,60.0,8.178646087646484,-0.0,-6.783449180147727e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
