time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077400,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,9.361524280393496e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306640625,0.0,0.0,9.858137491391972e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,7.281186117324978e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,9.85813676379621e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,0.0004676274838857,286.5023193359375,294.1499938964844,293.5625,291.9213562011719,293.20721435546875,293.4145812988281,287.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974604472517,5.5670943410746085e-09,0.0009974548593163,-0.013637282885611,0.0,0.0,0.0,-0.0075726644136011,60.0,8.178646087646484,-0.0,-6.783449180147727e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,9.354629582958296e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,9.85087754088454e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,7.275823736563325e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,9.850876813288778e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,0.0004672830982599,286.5080261230469,294.1499938964844,293.6089172363281,291.95037841796875,293.2142944335937,293.4499816894531,287.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996725866571,5.481198162016199e-09,0.0009967203950509,-0.0134122557938098,0.0,0.0,0.0,-0.0075300820171833,60.0,8.211180686950684,-0.0,-6.773461080911147e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,9.354629582958296e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,9.85087754088454e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,7.275823736563325e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,9.850876813288778e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,0.0004672830982599,286.5080261230469,294.1499938964844,293.6089172363281,291.95037841796875,293.2142944335937,293.4499816894531,287.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996725866571,5.481198162016199e-09,0.0009967203950509,-0.0134122557938098,0.0,0.0,0.0,-0.0075300820171833,60.0,8.211180686950684,-0.0,-6.773461080911147e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,9.351947664981708e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,9.848052286542952e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,7.273737719515339e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,9.848052286542952e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408569335937,0.0,0.0,0.0004671491042245,286.51373291015625,294.1499938964844,293.6562805175781,291.98004150390625,293.2221069335937,293.4874572753906,287.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964399505406,5.447779560796562e-09,0.0009964344790205,-0.0133247068151831,0.0,0.0,0.0,-0.0075135142542421,60.0,8.247962951660156,-0.0,-6.769577254317484e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,9.351947664981708e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,9.848052286542952e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,7.273737719515339e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,9.848052286542952e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408569335937,0.0,0.0,0.0004671491042245,286.51373291015625,294.1499938964844,293.6562805175781,291.98004150390625,293.2221069335937,293.4874572753906,287.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964399505406,5.447779560796562e-09,0.0009964344790205,-0.0133247068151831,0.0,0.0,0.0,-0.0075135142542421,60.0,8.247962951660156,-0.0,-6.769577254317484e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,9.35314892558381e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,9.84931757557206e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,7.274671952473e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,9.849316847976296e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,0.0004672091163229,286.5165710449219,294.1499938964844,293.6802673339844,291.9950561523437,293.226318359375,293.507080078125,287.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965691715478,5.462747143525348e-09,0.0009965637000277,-0.013363916426897,0.0,0.0,0.0,-0.0075209406204521,60.0,8.268455505371094,-0.0,-6.771316662934623e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,9.354770736536012e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,9.851025242824107e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,7.275933603523299e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,9.851024515228346e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,0.000467290112283,286.5194396972656,294.1499938964844,293.70440673828125,292.0101623535156,293.2305603027344,293.5266418457031,287.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.482951426216687e-09,0.0009967365767806,-0.0134168472141027,0.0,0.0,0.0,-0.0075309569947421,60.0,8.289312362670898,-0.0,-6.77366500667631e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,9.366770245833322e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,9.86366212600842e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,7.285266474355012e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,9.86366139841266e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,0.0004678895347751,286.5251770019531,294.1499938964844,293.75299072265625,292.0406188964844,293.23980712890625,293.569091796875,287.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980188915506,5.632453170534291e-09,0.0009980131871998,-0.0138085074722766,0.0,0.0,0.0,-0.0076050632633268,60.0,8.33780574798584,-0.0,-6.791054119048567e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,9.366770245833322e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,9.86366212600842e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,7.285266474355012e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,9.86366139841266e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,0.0004678895347751,286.5251770019531,294.1499938964844,293.75299072265625,292.0406188964844,293.23980712890625,293.569091796875,287.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980188915506,5.632453170534291e-09,0.0009980131871998,-0.0138085074722766,0.0,0.0,0.0,-0.0076050632633268,60.0,8.33780574798584,-0.0,-6.791054119048567e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,9.386099554831162e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,9.8840166174341e-05,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,7.3003007855732e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,9.884015889838338e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,0.0004688550543505,286.53045654296875,294.1499938964844,293.7979431152344,292.0687866210937,293.2488708496094,293.6103820800781,287.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000774636864,5.873269870448894e-09,0.001000071526505,-0.0144393732771277,0.0,0.0,0.0,-0.0077244420535862,60.0,8.388446807861328,-0.0,-6.819110609512792e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4558410644531,0.0,0.0,9.38855082495138e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,9.88659739959985e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.455810546875,0.0,0.0,7.302207086468115e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,9.886596672004087e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,0.0004689774941653,286.5309143066406,294.1499938964844,293.8018493652344,292.0712585449219,293.2497253417969,293.6142578125,287.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003385832533,5.903806332696604e-09,0.0010003327624872,-0.0145193682983517,0.0,0.0,0.0,-0.0077395802363753,60.0,8.39350414276123,-0.0,-6.822672560247156e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,9.420717105967924e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,9.92046989267692e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,7.327224739128724e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,9.920469165081158e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,0.0004705842875409,286.5367126464844,294.1499938964844,293.8507080078125,292.1019287109375,293.26031494140625,293.6630554199219,287.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037657339125,6.304560873360288e-09,0.0010037593310698,-0.0155691811814904,0.0,0.0,0.0,-0.0079382508993148,60.0,8.45759105682373,-0.0,-6.869503010875634e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,9.420717105967924e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,9.92046989267692e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,7.327224739128724e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,9.920469165081158e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,0.0004705842875409,286.5367126464844,294.1499938964844,293.8507080078125,292.1019287109375,293.26031494140625,293.6630554199219,287.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037657339125,6.304560873360288e-09,0.0010037593310698,-0.0155691811814904,0.0,0.0,0.0,-0.0079382508993148,60.0,8.45759105682373,-0.0,-6.869503010875634e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,9.463692549616098e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,9.96572562144138e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,7.360650488408282e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,9.965724893845618e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,0.0004727310151793,286.5425109863281,294.1499938964844,293.8992919921875,292.13250732421875,293.2716979980469,293.7156677246094,287.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083444649353,6.8399921282491505e-09,0.0010083377128466,-0.0169717110693454,0.0,0.0,0.0,-0.0082036862149834,60.0,8.530791282653809,-0.0,-6.932321383601447e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,9.463692549616098e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,9.96572562144138e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,7.360650488408282e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,9.965724893845618e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,0.0004727310151793,286.5425109863281,294.1499938964844,293.8992919921875,292.13250732421875,293.2716979980469,293.7156677246094,287.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083444649353,6.8399921282491505e-09,0.0010083377128466,-0.0169717110693454,0.0,0.0,0.0,-0.0082036862149834,60.0,8.530791282653809,-0.0,-6.932321383601447e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683837890625,0.0,0.0,9.487088391324504e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,9.990362741518766e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683837890625,0.0,0.0,7.378847658401355e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,9.990362013923004e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,0.0004738996794912,286.5454406738281,294.1499938964844,293.9234313964844,292.147705078125,293.27752685546875,293.7427978515625,287.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108371498063,7.131477186561597e-09,0.0010108300484716,-0.0177351981401443,0.0,0.0,0.0,-0.008348187431693,60.0,8.569111824035645,-0.0,-6.96663917665319e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,9.516494901617988e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,0.0001002132848952,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,7.40171890356578e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,0.0001002132848952,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0004753685789182,286.5483703613281,294.1499938964844,293.9474182128906,292.162841796875,293.28369140625,293.7711181640625,287.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139698861166,7.497851228777108e-09,0.001013962435536,-0.0186947975307703,0.0,0.0,0.0,-0.0085298120975494,60.0,8.611854553222656,-0.0,-7.00989417623532e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.579857578501104e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0001008805265882,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,7.451001147273928e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001008805193123,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0004785336786881,286.55426025390625,294.1499938964844,293.99481201171875,292.1927490234375,293.2965087890625,293.8296813964844,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207208106294,8.287287300845492e-09,0.0010207124287262,-0.0207623001188039,0.0,0.0,0.0,-0.0089211678132414,60.0,8.702239990234375,-0.0,-7.10355081423586e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.579857578501104e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0001008805265882,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,7.451001147273928e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001008805193123,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0004785336786881,286.55426025390625,294.1499938964844,293.99481201171875,292.1927490234375,293.2965087890625,293.8296813964844,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207208106294,8.287287300845492e-09,0.0010207124287262,-0.0207623001188039,0.0,0.0,0.0,-0.0089211678132414,60.0,8.702239990234375,-0.0,-7.10355081423586e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,9.651982691138984e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,0.0001016400419757,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,7.507098052883521e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,0.0001016400346998,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0004821364709641,286.5602111816406,294.1499938964844,294.04119873046875,292.22216796875,293.3099975585937,293.8897399902344,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284053860232,9.185900928798674e-09,0.0010283961892127,-0.0231154095381498,0.0,0.0,0.0,-0.0093666473403573,60.0,8.800247192382812,-0.0,-7.210915953237419e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,9.651982691138984e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,0.0001016400419757,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,7.507098052883521e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,0.0001016400346998,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0004821364709641,286.5602111816406,294.1499938964844,294.04119873046875,292.22216796875,293.3099975585937,293.8897399902344,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284053860232,9.185900928798674e-09,0.0010283961892127,-0.0231154095381498,0.0,0.0,0.0,-0.0093666473403573,60.0,8.800247192382812,-0.0,-7.210915953237419e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,9.73161731963046e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859924316406,0.0,0.0,0.0001024786324705,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,7.569036824861541e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,0.0001024786251946,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,0.0004861144116148,286.56622314453125,294.1499938964844,294.0863952636719,292.2509155273437,293.3241882324219,293.9501647949219,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368898510932,1.0178090370516202e-08,0.0010368797229602,-0.0257131177932024,0.0,0.0,0.0,-0.0098585151135921,60.0,8.904868125915527,-0.0,-7.330395845883686e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,9.73161731963046e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859924316406,0.0,0.0,0.0001024786324705,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,7.569036824861541e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,0.0001024786251946,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,0.0004861144116148,286.56622314453125,294.1499938964844,294.0863952636719,292.2509155273437,293.3241882324219,293.9501647949219,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368898510932,1.0178090370516202e-08,0.0010368797229602,-0.0257131177932024,0.0,0.0,0.0,-0.0098585151135921,60.0,8.904868125915527,-0.0,-7.330395845883686e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,9.817680256674066e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,0.0001033849111991,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,7.635974179720506e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,0.0001033849111991,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,0.0004904133966192,286.572265625,294.1499938964844,294.1300964355469,292.2788391113281,293.3390197753906,294.0093078613281,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460603516548,1.1250374853943867e-08,0.0010460490593686,-0.0285199470818042,0.0,0.0,0.0,-0.0103900944814085,60.0,9.015357971191406,-0.0,-7.460623407951061e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,9.817680256674066e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,0.0001033849111991,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,7.635974179720506e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,0.0001033849111991,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,0.0004904133966192,286.572265625,294.1499938964844,294.1300964355469,292.2788391113281,293.3390197753906,294.0093078613281,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460603516548,1.1250374853943867e-08,0.0010460490593686,-0.0285199470818042,0.0,0.0,0.0,-0.0103900944814085,60.0,9.015357971191406,-0.0,-7.460623407951061e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,9.86268642009236e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,0.0001038588525261,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,7.670979539398104e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,0.0001038588452502,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,0.0004926615511067,286.5753479003906,294.1499938964844,294.1513366699219,292.2924499511719,293.3468017578125,294.0376892089844,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508564300835,1.18111289637568e-08,0.001050844672136,-0.0299875270575284,0.0,0.0,0.0,-0.0106680868193507,60.0,9.07273006439209,-0.0,-7.529182255439083e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971618652344,0.0,0.0,9.907284402288496e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,0.0001043284937622,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49713134765625,0.0,0.0,7.705666939727962e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,0.0001043284864863,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,0.0004948893329128,286.5783996582031,294.1499938964844,294.1720886230469,292.3058166503906,293.3546447753906,294.06622314453125,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556083871051,1.2366797363938533e-08,0.001055596047081,-0.0314416103065013,0.0,0.0,0.0,-0.0109435552731156,60.0,9.129986763000488,-0.0,-7.597428464123368e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,9.998210589401424e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50213623046875,0.0,0.0,0.0001052859879564,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,7.77638706495054e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022888183594,0.0,0.0,0.0001052859806804,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,0.0004994312766939,286.5845947265625,294.1499938964844,294.212158203125,292.33172607421875,293.3707275390625,294.12042236328125,287.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652953060343,1.3499700912689151e-08,0.001065281801857,-0.034405592828989,0.0,0.0,0.0,-0.0115051763132214,60.0,9.245946884155272,-0.0,-7.737522622619508e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,9.998210589401424e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50213623046875,0.0,0.0,0.0001052859879564,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,7.77638706495054e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022888183594,0.0,0.0,0.0001052859806804,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,0.0004994312766939,286.5845947265625,294.1499938964844,294.212158203125,292.33172607421875,293.3707275390625,294.12042236328125,287.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652953060343,1.3499700912689151e-08,0.001065281801857,-0.034405592828989,0.0,0.0,0.0,-0.0115051763132214,60.0,9.245946884155272,-0.0,-7.737522622619508e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.0,0.050000000745058,0.0001008714389172,298.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.050000000745058,0.0001062224982888,298.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.0,0.050000000745058,7.845557411201298e-05,298.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.050000000745058,0.0001062224910128,298.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.050000000745058,0.0005038736853748,286.5908508300781,284.95001220703125,294.25,292.3564147949219,293.38726806640625,294.1714782714844,287.32275390625,1.0,0.1000000014901161,7.868262152932453e-10,7.868262152932453e-10,1.0,1.0,-0.0010747711639851,1.4607782539144413e-08,0.0010747566120699,-0.0373037718236446,0.0,0.0,0.0,-0.0120544983074069,60.0,9.361153602600098,-0.0,-7.875783580857387e-08,1.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.0,0.050000000745058,0.0001008714389172,298.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.050000000745058,0.0001062224982888,298.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.0,0.050000000745058,7.845557411201298e-05,298.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.050000000745058,0.0001062224910128,298.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.050000000745058,0.0005038736853748,286.5908508300781,284.95001220703125,294.25,292.3564147949219,293.38726806640625,294.1714782714844,287.32275390625,1.0,0.1000000014901161,7.868262152932453e-10,7.868262152932453e-10,1.0,1.0,-0.0010747711639851,1.4607782539144413e-08,0.0010747566120699,-0.0373037718236446,0.0,0.0,0.0,-0.0120544983074069,60.0,9.361153602600098,-0.0,-7.875783580857387e-08,1.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.6357004642486572,0.050000000745058,0.0408220775425434,298.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760803222656,0.6357004642486572,0.050000000745058,0.0429876148700714,298.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.6357004642486572,0.050000000745058,0.0317505076527595,298.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.6357004642486572,0.050000000745058,0.0429876148700714,298.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.6357004642486572,0.050000000745058,0.2039147317409515,287.15924072265625,284.95001220703125,294.2683410644531,292.3685302734375,297.01251220703125,297.7676696777344,287.5291442871094,1.0,0.1097088083624839,0.0844848230481147,0.0844848230481147,1.0,1.0,-0.4356659948825836,0.0005283838836476,0.4351375997066498,-0.1201781630516052,0.0,0.0,0.0,10.169002532958984,60.0,1241.3116455078125,0.0,12.271052360534668,1.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0226745605469,0.6329904794692993,0.050000000745058,0.0452463887631893,298.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0233459472656,0.6329904794692993,0.050000000745058,0.0476466231048107,298.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0226745605469,0.6329904794692993,0.050000000745058,0.0351916328072547,298.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0226745605469,0.6329904794692993,0.050000000745058,0.0476466231048107,298.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0226745605469,0.6329904794692993,0.050000000745058,0.2260150760412216,288.13482666015625,284.95001220703125,294.2866516113281,292.3808288574219,297.5548095703125,298.71832275390625,288.8289489746094,1.0,0.12107964605093,0.1689696460962295,0.1689696460962295,1.0,1.0,-0.482103556394577,0.0173471197485923,0.464756429195404,-0.1111806631088256,0.0,0.0,0.0,12.501439094543455,60.0,2534.56298828125,0.0,16.680875778198242,1.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.37994384765625,0.5719861388206482,0.050000000745058,0.0456749498844146,298.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37994384765625,0.5719861388206482,0.050000000745058,0.0480979196727275,298.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.37994384765625,0.5719861388206482,0.050000000745058,0.0355249606072902,298.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37994384765625,0.5719861388206482,0.050000000745058,0.0480979196727275,298.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.37994384765625,0.5719861388206482,0.050000000745058,0.2281558215618133,287.19805908203125,284.95001220703125,294.3233337402344,292.4059143066406,297.5252990722656,298.68634033203125,286.30780029296875,1.0,0.1405777335166931,0.3379392921924591,0.3379392921924591,1.0,1.0,-0.4866764545440674,0.0647684931755065,0.4219079613685608,-0.0641111433506012,1.0,1.0,0.0,20.03219413757324,60.0,11912.9306640625,0.0,23.17986297607422,1.0,282.32867431640625,285.90350341796875,297.4862670898437,298.6815185546875,293.1499938964844,293.1499938964844,283.1499938964844,2100.20751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252480864524841,1.0,0.0,0.0,0.9652685523033142,0.9652704000473022,6.319253742503862e-08,4.264516830444336,4.264506816864014,9.797936399991158e-06,0.0,0.0,-0.0,4633.5947265625,0.0,27.634960174560547,1895.2451171875,0.0,322.6125793457031,0.2489449381828308,1.0,0.0,3.0,1.0,0.0
18079440,298.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.37994384765625,0.5719861388206482,0.050000000745058,0.0456749498844146,298.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37994384765625,0.5719861388206482,0.050000000745058,0.0480979196727275,298.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.37994384765625,0.5719861388206482,0.050000000745058,0.0355249606072902,298.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37994384765625,0.5719861388206482,0.050000000745058,0.0480979196727275,298.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.37994384765625,0.5719861388206482,0.050000000745058,0.2281558215618133,287.19805908203125,284.95001220703125,294.3233337402344,292.4059143066406,297.5252990722656,298.68634033203125,286.30780029296875,1.0,0.1405777335166931,0.3379392921924591,0.3379392921924591,1.0,1.0,-0.4866764545440674,0.0647684931755065,0.4219079613685608,-0.0641111433506012,1.0,1.0,0.0,20.03219413757324,60.0,11912.9306640625,0.0,23.17986297607422,1.0,282.32867431640625,285.90350341796875,297.4862670898437,298.6815185546875,293.1499938964844,293.1499938964844,283.1499938964844,2100.20751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252480864524841,1.0,0.0,0.0,0.9652685523033142,0.9652704000473022,6.319253742503862e-08,4.264516830444336,4.264506816864014,9.797936399991158e-06,0.0,0.0,-0.0,4633.5947265625,0.0,27.634960174560547,1895.2451171875,0.0,322.6125793457031,0.2489449381828308,1.0,0.0,3.0,1.0,0.0
18079500,298.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.5500394701957703,0.050000000745058,0.0458122454583644,298.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.5500394701957703,0.050000000745058,0.0482425019145011,298.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.5500394701957703,0.050000000745058,0.0356317460536956,298.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.5500394701957703,0.050000000745058,0.0482425019145011,298.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.5500394701957703,0.050000000745058,0.2288416624069214,285.7999267578125,284.95001220703125,294.3416748046875,292.418701171875,297.49737548828125,298.638916015625,285.3733825683594,1.0,0.148977130651474,0.4224241077899933,0.4224241077899933,1.0,1.0,-0.4881395697593689,0.1042783707380294,0.3838611841201782,-0.0246936753392219,1.0,1.0,0.0,23.710168838500977,60.0,11101.0498046875,0.0,26.33016586303711,1.0,282.6783142089844,284.95684814453125,296.6874084472656,297.89306640625,293.1499938964844,293.1499938964844,283.1499938964844,3465.541259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121970176696777,1.0,0.0,0.0,1.2399652004241943,1.2399678230285645,1.0264044192354049e-07,4.265883445739746,4.265873908996582,9.786275768419728e-06,0.0,0.0,-0.0,3775.325439453125,0.0,58.359107971191406,1895.4315185546875,0.0,545.78857421875,0.3130505084991455,1.0,0.0,3.0,1.0,0.0
18079560,298.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.5331242680549622,0.050000000745058,0.0459433607757091,298.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.5331242680549622,0.050000000745058,0.048380572348833,298.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.5331242680549622,0.050000000745058,0.035733725875616,298.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.5331242680549622,0.050000000745058,0.048380572348833,298.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.5331242680549622,0.050000000745058,0.2294966131448745,285.18670654296875,284.95001220703125,294.3599853515625,292.431640625,297.295654296875,298.5899658203125,285.032470703125,1.0,0.1565337032079696,0.5379393100738525,0.5379393100738525,0.800000011920929,1.0,-0.489536702632904,0.1610209494829177,0.3285157680511474,0.0318956896662712,0.9439738392829896,0.9439738392829896,0.0,27.22798538208008,60.0,10610.9990234375,0.0,29.358074188232425,1.0,282.9110412597656,284.65093994140625,295.9814758300781,297.0755920410156,293.1499938964844,293.1499938964844,283.1499938964844,5050.2578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529132068157196,1.0,0.0,0.0,1.4765011072158811,1.476504921913147,1.454675384593429e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3634.95654296875,0.0,98.94251251220705,1895.43701171875,0.0,604.8594970703125,0.3736003637313843,1.0,0.0,3.0,1.0,0.0
