time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079620,298.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5164375305175781,0.050000000745058,0.0461071915924549,298.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5164375305175781,0.050000000745058,0.0485530905425548,298.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5164375305175781,0.050000000745058,0.0358611494302749,298.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5164375305175781,0.050000000745058,0.0485530905425548,298.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5164375305175781,0.050000000745058,0.2303149700164795,284.9249267578125,284.95001220703125,294.3846740722656,292.44927978515625,296.5178527832031,298.5308837890625,284.8812561035156,1.0,0.1654874980449676,0.6934570074081421,0.6934570074081421,0.5307406783103943,1.0,-0.4912819862365722,0.2594441473484039,0.2318378388881683,0.1299624592065811,0.8052476048469543,0.8052476048469543,0.0,31.626928329467773,60.0,10456.1552734375,0.0,33.18510818481445,1.0,283.0694885253906,284.5315856933594,295.40887451171875,296.3630676269531,293.1499938964844,293.1499938964844,283.1499938964844,9764.4189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499914675951004,1.0,0.0,0.0,1.7065398693084717,1.7065454721450806,1.9432393116858293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.07763671875,0.0,163.32476806640625,1895.4371337890625,0.0,506.6606140136719,0.4326923191547394,1.0,0.0,3.0,1.0,0.0
18079680,298.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.5102570652961731,0.050000000745058,0.0461803562939167,298.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.5102570652961731,0.050000000745058,0.0486301407217979,298.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.5102570652961731,0.050000000745058,0.0359180569648742,298.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.5102570652961731,0.050000000745058,0.0486301407217979,298.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.5102570652961731,0.050000000745058,0.230680450797081,284.874267578125,284.95001220703125,294.39666748046875,292.4579467773437,295.8629455566406,298.506103515625,284.8428955078125,1.0,0.1693568378686905,0.7689696550369263,0.7689696550369263,0.4000000059604645,1.0,-0.4920616447925567,0.3467598855495453,0.1453017592430114,0.2169188112020492,0.7596533894538879,0.7596533894538879,0.0,33.59765625,60.0,10484.013671875,0.0,34.919654846191406,1.0,283.103759765625,284.5233459472656,295.2694396972656,296.1732788085937,293.1499938964844,293.1499938964844,283.1499938964844,12431.1552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768086373806,1.0,0.0,0.0,1.758390188217163,1.7583965063095093,2.0631172503726705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.728271484375,0.0,186.10975646972656,1895.4371337890625,0.0,440.665771484375,0.4466607272624969,1.0,0.0,3.0,1.0,0.0
18079740,298.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.4981046020984649,0.050000000745058,0.0463507287204265,298.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.4981046020984649,0.050000000745058,0.0488095507025718,298.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.4981046020984649,0.050000000745058,0.0360505692660808,298.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.4981046020984649,0.050000000745058,0.0488095507025718,298.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.4981046020984649,0.050000000745058,0.2315315008163452,284.7987670898437,284.95001220703125,294.4271850585937,292.480224609375,294.5270690917969,298.4535217285156,284.7952880859375,1.0,0.177988052368164,0.9611837267875672,0.9611837267875672,0.0672054886817932,1.0,-0.4938746988773346,0.4929801523685455,0.000894546159543,0.3624664843082428,0.6424148082733154,0.6424148082733154,0.0,38.17998123168945,60.0,10468.283203125,-0.0,38.96907424926758,1.0,283.13897705078125,284.6166687011719,295.15728759765625,295.9666442871094,293.1499938964844,293.1499938964844,283.1499938964844,20102.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169131815433502,1.0,0.0,0.0,1.661136269569397,1.6611435413360596,1.8412126223665842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.3818359375,0.0,187.5816802978516,1895.4371337890625,0.0,306.4954528808594,0.4453363716602325,1.0,0.0,3.0,1.0,0.0
18079800,298.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.4961115717887878,0.050000000745058,0.046382401138544,298.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.4961115717887878,0.050000000745058,0.0488428995013237,298.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.4961115717887878,0.050000000745058,0.0360752008855342,298.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.4961115717887878,0.050000000745058,0.0488428995013237,298.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.4961115717887878,0.050000000745058,0.2316896915435791,284.79840087890625,284.95001220703125,294.4333190917969,292.4847412109375,294.457275390625,298.44464111328125,284.80615234375,1.0,0.1795266419649124,1.0,1.0,0.0,1.0,-0.4942151010036468,0.4942132830619812,1.8103251022694169e-06,0.3636860847473144,0.6251460909843445,0.6251460909843445,0.0,39.027870178222656,60.0,10436.1240234375,-0.0,39.71749114990234,1.0,283.1415710449219,284.6543273925781,295.1627197265625,295.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,21396.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061552286148071,1.0,0.0,0.0,1.6139192581176758,1.6139264106750488,1.7380288852564268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.98828125,0.0,180.04212951660156,1895.4371337890625,0.0,286.625732421875,0.4361679255962372,1.0,0.0,3.0,1.0,0.0
18079860,298.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.4884743392467499,0.050000000745058,0.0465129427611827,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.4884743392467499,0.050000000745058,0.0489803701639175,298.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.4884743392467499,0.050000000745058,0.0361767336726188,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.4884743392467499,0.050000000745058,0.0489803701639175,298.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.4884743392467499,0.050000000745058,0.232341781258583,284.8803405761719,284.95001220703125,294.4609680175781,292.5052795410156,294.4570007324219,298.41070556640625,284.9193115234375,1.0,0.1857255399227142,1.0,1.0,0.0,1.0,-0.4956063032150268,0.4956059455871582,3.595690714064404e-07,0.3650693297386169,0.6191115379333496,0.6191115379333496,0.0,42.52241134643555,60.0,10454.3232421875,-0.0,42.81378173828125,1.0,283.1473083496094,284.8240051269531,295.2442321777344,296.0,293.1499938964844,293.1499938964844,283.1499938964844,21013.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367156058549881,1.0,0.0,0.0,1.475693941116333,1.475700616836548,1.4530682790336868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.880615234375,0.0,147.08609008789062,1895.4371337890625,0.0,221.1722106933593,0.412698745727539,1.0,0.0,3.0,1.0,0.0
18079920,298.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.4863536059856415,0.050000000745058,0.0465513058006763,298.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.4863536059856415,0.050000000745058,0.049020767211914,298.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.4863536059856415,0.050000000745058,0.0362065732479095,298.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.4863536059856415,0.050000000745058,0.049020767211914,298.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.4863536059856415,0.050000000745058,0.2325334250926971,284.91558837890625,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4017028808594,284.9439392089844,1.0,0.1875057369470596,1.0,1.0,0.0,1.0,-0.4960151016712188,0.4960147440433502,3.594540487483755e-07,0.3655057549476623,0.6345018744468689,0.6345018744468689,0.0,43.54967880249024,48.0,10551.5478515625,-0.0,43.727195739746094,1.0,283.14813232421875,284.83819580078125,295.2906188964844,296.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,19646.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359330266714096,1.0,0.0,0.0,1.489479660987854,1.4894860982894895,1.480343740922763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.935546875,0.0,145.8695831298828,1895.4371337890625,0.0,208.8616638183593,0.4118984937667846,1.0,0.0,3.0,1.0,0.0
18079980,298.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.4840549230575561,0.050000000745058,0.0465935468673706,298.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.4840549230575561,0.050000000745058,0.0490652509033679,298.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.4840549230575561,0.050000000745058,0.0362394265830516,298.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.4840549230575561,0.050000000745058,0.0490652509033679,298.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.4840549230575561,0.050000000745058,0.232744425535202,284.9505615234375,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37286376953125,284.94537353515625,1.0,0.1889659762382507,1.0,1.0,0.0,1.0,-0.4964655339717865,0.4964651763439178,3.6008893289363186e-07,0.3663897216320038,0.6543751358985901,0.6543751358985901,0.0,44.68487930297852,36.0,10685.0029296875,-0.0,44.73809814453125,1.0,283.14959716796875,284.8085327148437,295.4972229003906,296.2750549316406,293.1499938964844,293.1499938964844,283.1499938964844,17667.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351403146982193,1.0,0.0,0.0,1.5412673950195312,1.541273593902588,1.5850733348088397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.134765625,0.0,150.97483825683594,1895.4371337890625,0.0,196.5367889404297,0.4161896407604217,1.0,0.0,3.0,1.0,0.0
18080040,298.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.4840549230575561,0.050000000745058,0.0465935468673706,298.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.4840549230575561,0.050000000745058,0.0490652509033679,298.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.4840549230575561,0.050000000745058,0.0362394265830516,298.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.4840549230575561,0.050000000745058,0.0490652509033679,298.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.4840549230575561,0.050000000745058,0.232744425535202,284.9505615234375,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37286376953125,284.94537353515625,1.0,0.1889659762382507,1.0,1.0,0.0,1.0,-0.4964655339717865,0.4964651763439178,3.6008893289363186e-07,0.3663897216320038,0.6543751358985901,0.6543751358985901,0.0,44.68487930297852,36.0,10685.0029296875,-0.0,44.73809814453125,1.0,283.14959716796875,284.8085327148437,295.4972229003906,296.2750549316406,293.1499938964844,293.1499938964844,283.1499938964844,17667.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351403146982193,1.0,0.0,0.0,1.5412673950195312,1.541273593902588,1.5850733348088397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.134765625,0.0,150.97483825683594,1895.4371337890625,0.0,196.5367889404297,0.4161896407604217,1.0,0.0,3.0,1.0,0.0
18080100,298.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853093326091766,0.050000000745058,0.046570423990488,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853093326091766,0.050000000745058,0.0490408986806869,298.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853093326091766,0.050000000745058,0.0362214408814907,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853093326091766,0.050000000745058,0.0490408986806869,298.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853093326091766,0.050000000745058,0.2326289117336273,284.9434814453125,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3621826171875,284.94268798828125,1.0,0.1877456456422805,1.0,1.0,0.0,1.0,-0.4962192475795746,0.4962188899517059,3.599864442094259e-07,0.3664440810680389,0.6484002470970154,0.6484002470970154,0.0,44.06893539428711,36.0,10667.431640625,-0.0,44.18913269042969,1.0,283.1498107910156,284.81109619140625,295.5701599121094,296.3592224121094,293.1499938964844,293.1499938964844,283.1499938964844,18081.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564055263996124,1.0,0.0,0.0,1.5325379371643066,1.5325442552566528,1.567169078953157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.67822265625,0.0,150.35231018066406,1895.4371337890625,0.0,204.3004608154297,0.4154665768146515,1.0,0.0,3.0,1.0,0.0
18080160,298.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.4878822863101959,0.050000000745058,0.0465235747396945,298.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.4878822863101959,0.050000000745058,0.0489915646612644,298.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.4878822863101959,0.050000000745058,0.0361850038170814,298.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.4878822863101959,0.050000000745058,0.0489915646612644,298.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.4878822863101959,0.050000000745058,0.2323948889970779,284.9452209472656,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3535461425781,284.9476928710937,1.0,0.1854189783334732,1.0,1.0,0.0,1.0,-0.4957200884819031,0.4957197308540344,3.5964740163763054e-07,0.3662655353546142,0.6475921869277954,0.6475921869277954,0.0,42.818058013916016,25.0,10672.0498046875,-0.0,43.07602691650391,1.0,283.14990234375,284.8193664550781,295.6161804199219,296.41802978515625,293.1499938964844,293.1499938964844,283.1499938964844,18175.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631889224052429,1.0,0.0,0.0,1.5261751413345337,1.52618145942688,1.554183199914405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.65234375,0.0,149.24880981445312,1895.4371337890625,0.0,214.9102478027344,0.4145544767379761,1.0,0.0,3.0,1.0,0.0
18080220,298.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929618537425995,0.050000000745058,0.0464345663785934,298.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929618537425995,0.050000000745058,0.0488978326320648,298.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929618537425995,0.1658884882926941,0.0361157730221748,298.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929618537425995,0.050000000745058,0.0488978326320648,298.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929618537425995,0.050000000745058,0.2319502681493759,284.9508056640625,284.95001220703125,294.5680236816406,292.5867919921875,294.5638732910156,298.3446044921875,284.9519348144531,1.0,0.1810419410467147,1.0,1.0,0.0,1.0,-0.4947715997695923,0.4947712421417236,3.589239270240796e-07,0.3657512366771698,0.6506355404853821,0.6506355404853821,0.0,40.439674377441406,25.0,10695.6796875,-0.0,40.96565628051758,1.0,283.14996337890625,284.822021484375,295.6484680175781,296.4662780761719,293.1499938964844,293.1499938964844,283.1499938964844,17975.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372247040271759,1.0,0.0,0.0,1.5293278694152832,1.5293341875076294,1.5606109116106381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.7958984375,0.0,149.31288146972656,1895.4371337890625,0.0,229.2843170166016,0.4147195219993591,1.0,0.0,3.0,1.0,0.0
18080280,298.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.5597156286239624,0.1736911088228225,0.0592798143625259,298.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.5065317749977112,0.050000000745058,0.0486807338893413,298.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7223373055458069,0.167081132531166,0.0950119271874427,298.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.5065317749977112,0.050000000745058,0.0486807338893413,298.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.5065317749977112,0.050000000745058,0.2309204488992691,284.96295166015625,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3370056152344,285.0036315917969,1.0,0.1794945448637008,1.0,1.0,0.0,1.0,-0.5790312886238098,0.5790308713912964,4.360367142908217e-07,0.4331732094287872,0.6595207452774048,0.6595207452774048,0.0,35.64461135864258,45.0,11643.580078125,-0.0,46.21269226074219,1.0,283.1499938964844,284.8904113769531,295.65753173828125,296.4894104003906,293.1499938964844,293.1499938964844,283.1499938964844,17761.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762387633323669,1.0,0.0,0.0,1.535301685333252,1.5353078842163086,1.572826562323826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.31005859375,0.0,149.95285034179688,1895.4371337890625,0.0,235.7141265869141,0.4155542254447937,1.0,0.0,3.0,1.0,0.0
18080340,298.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036865234375,0.8302512168884277,0.1655871123075485,0.1514743119478225,298.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.7840539216995239,0.1576534807682037,0.1340900361537933,298.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.8224840760231018,0.1618060320615768,0.1143046244978904,298.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462219238281,0.549308180809021,0.1535937786102295,0.0482466481626033,298.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462219238281,0.549308180809021,0.050000000745058,0.2288613319396972,285.3942565917969,284.95001220703125,294.6105041503906,292.6198425292969,294.6079406738281,298.20855712890625,285.45538330078125,1.0,0.1869872361421585,1.0,1.0,0.0,1.0,-0.8123483061790466,0.8123475909233093,6.837972250650637e-07,0.6152439713478088,1.0,1.0,0.0,26.820423126220703,45.0,16401.529296875,-0.0,67.66554260253906,1.0,283.1499938964844,285.1967163085937,295.814697265625,296.8680419921875,293.1499938964844,293.1499938964844,283.1499938964844,8518.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074361324310303,1.0,0.0,0.0,1.9059064388275144,1.9059127569198608,2.4237985485342506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.17041015625,0.0,213.21353149414065,1895.4371337890625,0.0,288.9407043457031,0.4753512740135193,1.0,0.0,3.0,1.0,0.0
18080400,298.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.8444489240646362,0.1645216941833496,0.1502802222967147,298.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.8203141093254089,0.1564470678567886,0.1442374438047409,298.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.8375906944274902,0.1617735773324966,0.1139041632413864,298.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.687768816947937,0.155336245894432,0.0847486034035682,298.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.5631393194198608,0.050000000745058,0.2284081578254699,285.45654296875,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.18023681640625,285.5027770996094,1.0,0.1896910220384597,1.0,1.0,0.0,1.0,-0.8658783435821533,0.865877628326416,7.477806320821401e-07,0.6542518138885498,1.0,1.0,0.0,24.92277336120605,63.0,17211.466796875,-0.0,73.7611312866211,1.0,283.1499938964844,285.2151184082031,295.86328125,296.9642639160156,293.1499938964844,293.1499938964844,283.1499938964844,8728.0380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191127121448517,1.0,0.0,0.0,1.9638289213180544,1.9638354778289795,2.573360688984394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.49365234375,0.0,231.9755096435547,1895.4371337890625,0.0,310.68389892578125,0.4909453392028808,1.0,0.0,3.0,1.0,0.0
18080460,298.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.8295402526855469,0.1645912677049636,0.1482727527618408,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.812274694442749,0.1524199992418289,0.1460326164960861,298.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.8279010057449341,0.1640511602163314,0.1145911514759063,298.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390075683594,0.8106673955917358,0.1519871950149536,0.1451476216316223,298.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.5534272193908691,0.1433219909667968,0.2287160605192184,285.63916015625,284.95001220703125,294.644287109375,292.6462707519531,294.6421203613281,298.0798034667969,285.6342468261719,1.0,0.2023291140794754,1.0,1.0,0.0,1.0,-0.9394075870513916,0.9394067525863647,8.432235745203798e-07,0.7104635238647461,1.0,1.0,0.0,27.3662338256836,63.0,19132.318359375,-0.0,91.02620697021484,1.0,283.1499938964844,285.2530822753906,296.01934814453125,297.3272399902344,293.1499938964844,293.1499938964844,283.1499938964844,10826.9716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803524017333984,1.0,0.0,0.0,2.1916728019714355,2.191680908203125,3.205123562111112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.5302734375,0.0,322.2503662109375,1895.4371337890625,0.0,450.1856384277344,0.543246328830719,1.0,0.0,3.0,1.0,0.0
18080520,298.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.7574721574783325,0.1666468232870102,0.1494461596012115,297.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.7393208146095276,0.1522116065025329,0.1458468586206436,298.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.7565388679504395,0.1660366654396057,0.1157977804541587,297.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648254394531,0.7383562326431274,0.1511168926954269,0.1452363133430481,297.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.6494045257568359,0.1442120820283889,0.4715544581413269,285.66717529296875,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.0639953613281,285.6783447265625,1.0,0.2045996189117431,1.0,1.0,0.0,1.0,-0.7413735389709473,0.7413729429244995,5.671342364621523e-07,0.4943386018276214,1.0,1.0,0.0,39.682159423828125,66.0,15560.19921875,-0.0,121.97630310058594,1.0,283.1499938964844,285.2698059082031,296.0338439941406,297.4000549316406,293.1499938964844,293.1499938964844,283.1499938964844,11434.6689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997161328792572,1.0,0.0,0.0,2.252349138259888,2.2523579597473145,3.385048046311568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.34619140625,0.0,349.7623596191406,1895.4371337890625,0.0,506.0522155761719,0.5608718395233154,1.0,0.0,3.0,1.0,0.0
18080580,298.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.9004180431365967,0.181580901145935,0.1065176427364349,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.9004180431365967,0.1583776623010635,0.1121682077646255,298.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.9004180431365967,0.1785006821155548,0.0828470587730407,297.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.955511748790741,0.1551946997642517,0.1313933134078979,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.9588401913642884,0.1379051208496093,0.6294071674346924,286.0080261230469,284.95001220703125,294.681884765625,292.6758117675781,294.6802673339844,298.0662841796875,286.0209655761719,1.0,0.228562593460083,1.0,1.0,0.0,1.0,-1.2646983861923218,1.2646970748901367,1.3570210057878285e-06,0.9563180208206176,1.0,1.0,0.0,17.759557723999023,66.0,24354.94921875,-0.0,154.80996704101562,1.0,283.1499938964844,285.52642822265625,296.0619812011719,297.6758728027344,293.1499938964844,293.1499938964844,283.1499938964844,13473.77734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597872138023376,1.0,0.0,0.0,2.4449424743652344,2.444952964782715,3.988693606515881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.98388671875,0.0,447.3753967285156,1895.4371337890625,0.0,728.6179809570312,0.6047568321228027,1.0,0.0,3.0,1.0,0.0
18080640,298.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.9230571389198304,0.18229641020298,0.123373158276081,297.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.972257673740387,0.1587390303611755,0.1497585475444793,298.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176696777344,0.9230571389198304,0.1789718866348266,0.0959568917751312,297.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174560546875,0.9661943912506104,0.1552330404520034,0.1469214707612991,297.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.9269253015518188,0.1374081373214721,0.6229286789894104,286.01708984375,284.95001220703125,294.69000244140625,292.6822204589844,294.6883850097656,298.0464172363281,286.0125427246094,1.0,0.2334170639514923,1.0,1.0,0.0,1.0,-1.2761131525039673,1.2761118412017822,1.375594820274273e-06,0.9621121287345886,1.0,1.0,0.0,18.95200729370117,86.0,24570.1875,-0.0,171.00726318359375,1.0,283.1499938964844,285.50390625,296.0587158203125,297.7193603515625,293.1499938964844,293.1499938964844,283.1499938964844,13958.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757209658622742,1.0,0.0,0.0,2.488511562347412,2.4885220527648926,4.13211751038034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.82666015625,0.0,471.7208862304688,1895.4371337890625,0.0,802.443359375,0.6182360053062439,1.0,0.0,3.0,1.0,0.0
18080700,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758972167969,0.931834042072296,0.187023788690567,0.1302672922611236,297.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07647705078125,0.965792953968048,0.1595370322465896,0.1512194573879242,298.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.931834042072296,0.1828319877386093,0.1013190001249313,297.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.076904296875,0.9562256336212158,0.1545034646987915,0.1469381153583526,297.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0759582519531,0.9105504155158995,0.1349532902240753,0.6128049492835999,286.0790710449219,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.0120544433594,286.09527587890625,1.0,0.2479475140571594,1.0,1.0,0.0,1.0,-1.3704040050506592,1.3704023361206057,1.5637521073585958e-06,1.040006399154663,1.0,1.0,0.0,20.962270736694336,86.0,26219.341796875,-0.0,195.7578125,1.0,283.1499938964844,285.55523681640625,296.0258483886719,297.7879638671875,293.1499938964844,293.1499938964844,283.1499938964844,15220.798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063467860221863,1.0,0.0,0.0,2.5986194610595703,2.5986311435699463,4.505870947468793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.79736328125,0.0,537.1484985351562,1895.4371337890625,0.0,964.7134399414062,0.6421878933906555,1.0,0.0,3.0,1.0,0.0
18080760,298.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.9732439517974854,0.1860092878341674,0.1681575179100036,297.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1542358398437,0.9188717603683472,0.1594600528478622,0.1513426005840301,298.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.155517578125,0.9655372500419616,0.1815497726202011,0.1276438981294632,297.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.9080619215965272,0.154483363032341,0.1466599851846695,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527099609375,0.8657822608947754,0.1336107403039932,0.6051921248435974,286.1563720703125,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9534912109375,286.1698608398437,1.0,0.2638517618179321,1.0,1.0,0.0,1.0,-1.45013165473938,1.4501298666000366,1.733048975438578e-06,1.1034574508666992,1.0,1.0,0.0,24.73129844665528,106.0,27543.638671875,-0.0,233.12159729003903,1.0,283.1499938964844,285.5976867675781,295.9858093261719,297.83282470703125,293.1499938964844,293.1499938964844,283.1499938964844,16205.3662109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306319236755371,1.0,0.0,0.0,2.681349277496338,2.681361675262451,4.797336146111775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.8759765625,0.0,590.101318359375,1895.4371337890625,0.0,1112.27587890625,0.665092945098877,1.0,0.0,3.0,1.0,0.0
18080820,297.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.7899484038352966,0.1851096898317337,0.167387455701828,297.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.7533048391342163,0.1605900228023529,0.1529984027147293,297.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068115234375,0.7845129370689392,0.1813689023256302,0.1275932788848877,297.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.745778501033783,0.155557781457901,0.1482700407505035,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082458496094,0.7096502184867859,0.1320786327123642,0.6009543538093567,286.10626220703125,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8484802246094,286.09991455078125,1.0,0.2915599644184112,1.0,1.0,0.0,1.0,-1.4368443489074707,1.436842679977417,1.7046227185346652e-06,1.0934683084487915,1.0,1.0,0.0,48.57487869262695,94.0,27932.056640625,-0.0,287.9326477050781,1.0,283.1499938964844,285.5054626464844,295.8975524902344,297.8173828125,293.1499938964844,293.1499938964844,283.1499938964844,18205.2734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621999144554138,1.0,0.0,0.0,2.841990232467652,2.8420042991638184,5.389376269704371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.08837890625,0.0,702.6423950195312,1895.4371337890625,0.0,1326.1741943359375,0.704154908657074,1.0,0.0,3.0,1.0,0.0
18080880,297.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.7899484038352966,0.1851096898317337,0.167387455701828,297.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.7533048391342163,0.1605900228023529,0.1529984027147293,297.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068115234375,0.7845129370689392,0.1813689023256302,0.1275932788848877,297.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.745778501033783,0.155557781457901,0.1482700407505035,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082458496094,0.7096502184867859,0.1320786327123642,0.6009543538093567,286.10626220703125,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8484802246094,286.09991455078125,1.0,0.2915599644184112,1.0,1.0,0.0,1.0,-1.4368443489074707,1.436842679977417,1.7046227185346652e-06,1.0934683084487915,1.0,1.0,0.0,48.57487869262695,94.0,27932.056640625,-0.0,287.9326477050781,1.0,283.1499938964844,285.5054626464844,295.8975524902344,297.8173828125,293.1499938964844,293.1499938964844,283.1499938964844,18205.2734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621999144554138,1.0,0.0,0.0,2.841990232467652,2.8420042991638184,5.389376269704371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.08837890625,0.0,702.6423950195312,1895.4371337890625,0.0,1326.1741943359375,0.704154908657074,1.0,0.0,3.0,1.0,0.0
18080940,297.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603942871094,0.7601927518844604,0.1873032003641128,0.1691610962152481,297.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0607604980469,0.7268914580345154,0.1620221883058548,0.1545745879411697,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604553222656,0.7547897100448608,0.1829912960529327,0.1287296265363693,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.7197399735450745,0.1568641513586044,0.1497481912374496,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.6789510846138,0.1318238675594329,0.6006500720977783,286.0600891113281,284.95001220703125,294.7882385253906,292.7595520019531,294.78680419921875,297.8037414550781,286.0558776855469,1.0,0.3029428422451019,1.0,1.0,0.0,1.0,-1.443635106086731,1.4436333179473877,1.7193304984175484e-06,1.0987911224365234,1.0,1.0,0.0,58.35690307617188,94.0,28284.26171875,-0.0,314.93878173828125,1.0,283.1499938964844,285.45233154296875,295.8455505371094,297.7771301269531,293.1499938964844,293.1499938964844,283.1499938964844,19510.544921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710620522499084,1.0,0.0,0.0,2.942108392715454,2.942123413085937,5.775780778094486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.84765625,0.0,779.5477905273438,1895.4371337890625,0.0,1390.2955322265625,0.7256677746772766,1.0,0.0,3.0,1.0,0.0
18081000,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04754638671875,0.7540733814239502,0.1886842846870422,0.1703729182481765,297.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.7209052443504333,0.1628311872482299,0.1553962081670761,297.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.7484201192855835,0.1840071976184845,0.1294455975294113,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478515625,0.7135347723960876,0.1576001495122909,0.1505065411329269,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482482910156,0.6715196967124939,0.1318865716457367,0.6010979413986206,286.0473327636719,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78668212890625,286.0445251464844,1.0,0.306705892086029,1.0,1.0,0.0,1.0,-1.4483835697174072,1.4483819007873535,1.7296796386290223e-06,1.1025285720825195,1.0,1.0,0.0,61.333290100097656,82.0,28442.8984375,-0.0,324.446533203125,1.0,283.1499938964844,285.43731689453125,295.8313903808594,297.7661437988281,293.1499938964844,293.1499938964844,283.1499938964844,19969.9609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731780171394348,1.0,0.0,0.0,2.976546049118042,2.9765613079071045,5.911783205192478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.52783203125,0.0,807.243408203125,1895.4371337890625,0.0,1405.8516845703125,0.7369244694709778,1.0,0.0,3.0,1.0,0.0
18081060,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.7484573721885681,0.1935931146144867,0.1747186779975891,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.7137723565101624,0.1656659543514251,0.158136710524559,297.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.741586446762085,0.1876509338617324,0.1319828778505325,297.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.7057579755783081,0.1601825207471847,0.1530189216136932,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.6614167094230652,0.1325374841690063,0.6040413975715637,286.0153503417969,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7425842285156,286.0142822265625,1.0,0.3140172064304352,1.0,1.0,0.0,1.0,-1.466482639312744,1.4664809703826904,1.7695251699478831e-06,1.1167995929718018,1.0,1.0,0.0,66.417236328125,70.0,29014.275390625,-0.0,345.6058959960937,1.0,283.1499938964844,285.3930969238281,295.8214111328125,297.7735595703125,293.1499938964844,293.1499938964844,283.1499938964844,21573.814453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772868037223816,1.0,0.0,0.0,3.0937659740448,3.093782424926758,6.386578093042772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.84716796875,0.0,906.4195556640624,1895.4371337890625,0.0,1436.32373046875,0.7654920220375061,1.0,0.0,3.0,1.0,0.0
18081120,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.7484573721885681,0.1935931146144867,0.1747186779975891,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.7137723565101624,0.1656659543514251,0.158136710524559,297.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.741586446762085,0.1876509338617324,0.1319828778505325,297.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.7057579755783081,0.1601825207471847,0.1530189216136932,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.6614167094230652,0.1325374841690063,0.6040413975715637,286.0153503417969,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7425842285156,286.0142822265625,1.0,0.3140172064304352,1.0,1.0,0.0,1.0,-1.466482639312744,1.4664809703826904,1.7695251699478831e-06,1.1167995929718018,1.0,1.0,0.0,66.417236328125,70.0,29014.275390625,-0.0,345.6058959960937,1.0,283.1499938964844,285.3930969238281,295.8214111328125,297.7735595703125,293.1499938964844,293.1499938964844,283.1499938964844,21573.814453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772868037223816,1.0,0.0,0.0,3.0937659740448,3.093782424926758,6.386578093042772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.84716796875,0.0,906.4195556640624,1895.4371337890625,0.0,1436.32373046875,0.7654920220375061,1.0,0.0,3.0,1.0,0.0
18081180,297.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.7568736672401428,0.1990443170070648,0.1794869005680084,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.7197593450546265,0.1688391715288162,0.161038264632225,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.7482883930206299,0.1917316913604736,0.1347499638795852,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.7118701934814453,0.1630831807851791,0.1556663662195205,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.6649258732795715,0.1337037831544876,0.6086392998695374,286.0003967285156,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.70867919921875,286.00030517578125,1.0,0.3156953752040863,1.0,1.0,0.0,1.0,-1.4877089262008667,1.4877071380615234,1.8170231896874607e-06,1.1335477828979492,1.0,1.0,0.0,66.00619506835938,58.0,29611.115234375,-0.0,354.892822265625,1.0,283.1499938964844,285.3649597167969,295.845458984375,297.8251037597656,293.1499938964844,293.1499938964844,283.1499938964844,23030.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809073090553284,1.0,0.0,0.0,3.1964826583862305,3.196500301361084,6.817702455919061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.345703125,0.0,999.733154296875,1895.4371337890625,0.0,1463.45849609375,0.7905901670455933,1.0,0.0,3.0,1.0,0.0
18081240,297.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.7568736672401428,0.1990443170070648,0.1794869005680084,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.7197593450546265,0.1688391715288162,0.161038264632225,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.7482883930206299,0.1917316913604736,0.1347499638795852,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.7118701934814453,0.1630831807851791,0.1556663662195205,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.6649258732795715,0.1337037831544876,0.6086392998695374,286.0003967285156,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.70867919921875,286.00030517578125,1.0,0.3156953752040863,1.0,1.0,0.0,1.0,-1.4877089262008667,1.4877071380615234,1.8170231896874607e-06,1.1335477828979492,1.0,1.0,0.0,66.00619506835938,58.0,29611.115234375,-0.0,354.892822265625,1.0,283.1499938964844,285.3649597167969,295.845458984375,297.8251037597656,293.1499938964844,293.1499938964844,283.1499938964844,23030.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809073090553284,1.0,0.0,0.0,3.1964826583862305,3.196500301361084,6.817702455919061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.345703125,0.0,999.733154296875,1895.4371337890625,0.0,1463.45849609375,0.7905901670455933,1.0,0.0,3.0,1.0,0.0
18081300,297.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7650533318519592,0.2018633186817169,0.1819203197956085,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.7261253595352173,0.1704920977354049,0.1625076681375503,297.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.7554277777671814,0.1938392668962478,0.1361526697874069,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.7183403372764587,0.1645977199077606,0.1570056080818176,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.6703861951828003,0.1343991160392761,0.6112580299377441,285.9953918457031,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6942443847656,285.9947814941406,1.0,0.3149949014186859,1.0,1.0,0.0,1.0,-1.498829364776611,1.498827576637268,1.842233018578554e-06,1.1423205137252808,1.0,1.0,0.0,64.30020904541016,58.0,29930.658203125,-0.0,356.035400390625,1.0,283.1499938964844,285.3514404296875,295.8621520996094,297.8593444824219,293.1499938964844,293.1499938964844,283.1499938964844,23829.70703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832486987113953,1.0,0.0,0.0,3.2514967918396,3.251514911651612,7.054398452055466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.2939453125,0.0,1052.2454833984375,1895.4371337890625,0.0,1481.1458740234375,0.8012552857398987,1.0,0.0,3.0,1.0,0.0
18081360,297.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.775812566280365,0.2047151774168014,0.1843615621328354,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.7345010042190552,0.1721657067537307,0.1639728546142578,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.7650372982025146,0.1959613412618637,0.1375489681959152,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.726626455783844,0.166132852435112,0.1583402305841446,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.6781545281410217,0.135138601064682,0.6139745116233826,285.9950256347656,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6810913085937,285.99542236328125,1.0,0.3134858608245849,1.0,1.0,0.0,1.0,-1.5100599527359009,1.5100581645965576,1.867918854259188e-06,1.1511775255203247,1.0,1.0,0.0,61.82360458374024,46.0,30206.900390625,-0.0,355.2506408691406,1.0,283.1499938964844,285.34625244140625,295.87860107421875,297.8922424316406,293.1499938964844,293.1499938964844,283.1499938964844,24367.052734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858432292938232,1.0,0.0,0.0,3.287952184677124,3.287970781326294,7.213470780698117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.42236328125,0.0,1088.0367431640625,1895.4371337890625,0.0,1500.87158203125,0.8129687309265137,1.0,0.0,3.0,1.0,0.0
18081420,297.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.8048146367073059,0.2104599177837371,0.1892385929822921,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.7578409910202026,0.1755270957946777,0.1668705642223358,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.7917073369026184,0.2001974880695343,0.1403036713600158,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.7490813732147217,0.1692179888486862,0.1609770804643631,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.7002390623092651,0.1366816014051437,0.6194964647293091,285.9938049316406,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6573486328125,285.9945068359375,1.0,0.3087869882583618,1.0,1.0,0.0,1.0,-1.532494068145752,1.5324921607971191,1.9199082998966333e-06,1.1688603162765503,1.0,1.0,0.0,55.31823348999024,34.0,30794.9375,-0.0,349.5320129394531,1.0,283.1499938964844,285.3319702148437,295.9104309082031,297.9598999023437,293.1499938964844,293.1499938964844,283.1499938964844,25650.7890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915901303291321,1.0,0.0,0.0,3.373450517654419,3.3734700679779053,7.593499731228803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.21142578125,0.0,1175.1417236328125,1895.4371337890625,0.0,1545.0263671875,0.8339022994041443,1.0,0.0,3.0,1.0,0.0
