time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081480,297.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.8048146367073059,0.2104599177837371,0.1892385929822921,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.7578409910202026,0.1755270957946777,0.1668705642223358,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.7917073369026184,0.2001974880695343,0.1403036713600158,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.7490813732147217,0.1692179888486862,0.1609770804643631,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.7002390623092651,0.1366816014051437,0.6194964647293091,285.9938049316406,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6573486328125,285.9945068359375,1.0,0.3087869882583618,1.0,1.0,0.0,1.0,-1.532494068145752,1.5324921607971191,1.9199082998966333e-06,1.1688603162765503,1.0,1.0,0.0,55.31823348999024,34.0,30794.9375,-0.0,349.5320129394531,1.0,283.1499938964844,285.3319702148437,295.9104309082031,297.9598999023437,293.1499938964844,293.1499938964844,283.1499938964844,25650.7890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915901303291321,1.0,0.0,0.0,3.373450517654419,3.3734700679779053,7.593499731228803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.21142578125,0.0,1175.1417236328125,1895.4371337890625,0.0,1545.0263671875,0.8339022994041443,1.0,0.0,3.0,1.0,0.0
18081540,297.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.8435468077659607,0.2162161618471145,0.1940768361091613,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.7944198846817017,0.1788603663444519,0.1696906238794326,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.8293284177780151,0.2043700963258743,0.1429768055677414,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7844224572181702,0.1722769737243652,0.1635379344224929,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.7311287522315979,0.138254776597023,0.6249313950538635,285.9958190917969,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6365051269531,285.99664306640625,1.0,0.3022206425666809,1.0,1.0,0.0,1.0,-1.5544966459274292,1.5544947385787964,1.9717799659702e-06,1.1861900091171265,1.0,1.0,0.0,47.17704391479492,25.0,31368.1640625,-0.0,339.0374755859375,1.0,283.1499938964844,285.3212280273437,295.9390563964844,298.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,26874.7578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975261569023132,1.0,0.0,0.0,3.4529974460601807,3.4530179500579834,7.955836167639063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.86669921875,0.0,1260.248291015625,1895.4371337890625,0.0,1591.28515625,0.853401780128479,1.0,0.0,3.0,1.0,0.0
18081600,297.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.8435468077659607,0.2162161618471145,0.1940768361091613,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.7944198846817017,0.1788603663444519,0.1696906238794326,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.8293284177780151,0.2043700963258743,0.1429768055677414,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7844224572181702,0.1722769737243652,0.1635379344224929,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.7311287522315979,0.138254776597023,0.6249313950538635,285.9958190917969,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6365051269531,285.99664306640625,1.0,0.3022206425666809,1.0,1.0,0.0,1.0,-1.5544966459274292,1.5544947385787964,1.9717799659702e-06,1.1861900091171265,1.0,1.0,0.0,47.17704391479492,25.0,31368.1640625,-0.0,339.0374755859375,1.0,283.1499938964844,285.3212280273437,295.9390563964844,298.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,26874.7578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975261569023132,1.0,0.0,0.0,3.4529974460601807,3.4530179500579834,7.955836167639063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.86669921875,0.0,1260.248291015625,1895.4371337890625,0.0,1591.28515625,0.853401780128479,1.0,0.0,3.0,1.0,0.0
18081660,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8995477557182312,0.2219416350126266,0.1988873928785324,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.8430302739143372,0.1821234971284866,0.1724447309970855,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8810214400291443,0.2084363847970962,0.1455759853124618,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.8330634236335754,0.1752680540084839,0.1660349816083908,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.7738821506500244,0.1398048847913742,0.6302756667137146,285.9997253417969,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61773681640625,286.0006408691406,1.0,0.2954570949077606,1.0,1.0,0.0,1.0,-1.5761139392852783,1.576111912727356,2.023592287514475e-06,1.203200101852417,1.0,1.0,0.0,38.8230094909668,25.0,31929.0234375,-0.0,327.4296569824219,1.0,283.1499938964844,285.31280517578125,295.9655456542969,298.0846252441406,293.1499938964844,293.1499938964844,283.1499938964844,28059.3046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032941579818726,1.0,0.0,0.0,3.5282750129699707,3.52829647064209,8.306501513288822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.6591796875,0.0,1344.4810791015625,1895.4371337890625,0.0,1636.846435546875,0.8718699216842651,1.0,0.0,3.0,1.0,0.0
18081720,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8995477557182312,0.2219416350126266,0.1988873928785324,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.8430302739143372,0.1821234971284866,0.1724447309970855,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8810214400291443,0.2084363847970962,0.1455759853124618,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.8330634236335754,0.1752680540084839,0.1660349816083908,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.7738821506500244,0.1398048847913742,0.6302756667137146,285.9997253417969,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61773681640625,286.0006408691406,1.0,0.2954570949077606,1.0,1.0,0.0,1.0,-1.5761139392852783,1.576111912727356,2.023592287514475e-06,1.203200101852417,1.0,1.0,0.0,38.8230094909668,25.0,31929.0234375,-0.0,327.4296569824219,1.0,283.1499938964844,285.31280517578125,295.9655456542969,298.0846252441406,293.1499938964844,293.1499938964844,283.1499938964844,28059.3046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032941579818726,1.0,0.0,0.0,3.5282750129699707,3.52829647064209,8.306501513288822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.6591796875,0.0,1344.4810791015625,1895.4371337890625,0.0,1636.846435546875,0.8718699216842651,1.0,0.0,3.0,1.0,0.0
18081780,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.9665440917015076,0.2276020348072052,0.203738585114479,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.8969496488571167,0.1852858215570449,0.1752074807882309,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.943556785583496,0.2123660892248153,0.1481566429138183,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.8850982189178467,0.1781603693962097,0.1685426533222198,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.8217424750328064,0.1412933617830276,0.6358444094657898,286.0052185058594,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60040283203125,286.0062866210937,1.0,0.291829377412796,1.0,1.0,0.0,1.0,-1.598047971725464,1.5980459451675415,2.077019189528073e-06,1.2204382419586182,1.0,1.0,0.0,32.916996002197266,25.0,32489.6875,-0.0,322.27294921875,1.0,283.1499938964844,285.3062744140625,295.9912109375,298.14410400390625,293.1499938964844,293.1499938964844,283.1499938964844,29225.982421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088496088981628,1.0,0.0,0.0,3.600879192352295,3.600901365280152,8.651877578813583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.56103515625,0.0,1429.200439453125,1895.4371337890625,0.0,1681.280029296875,0.8896872997283936,1.0,0.0,3.0,1.0,0.0
18081840,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.9665440917015076,0.2276020348072052,0.203738585114479,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.8969496488571167,0.1852858215570449,0.1752074807882309,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.943556785583496,0.2123660892248153,0.1481566429138183,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.8850982189178467,0.1781603693962097,0.1685426533222198,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.8217424750328064,0.1412933617830276,0.6358444094657898,286.0052185058594,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60040283203125,286.0062866210937,1.0,0.291829377412796,1.0,1.0,0.0,1.0,-1.598047971725464,1.5980459451675415,2.077019189528073e-06,1.2204382419586182,1.0,1.0,0.0,32.916996002197266,25.0,32489.6875,-0.0,322.27294921875,1.0,283.1499938964844,285.3062744140625,295.9912109375,298.14410400390625,293.1499938964844,293.1499938964844,283.1499938964844,29225.982421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088496088981628,1.0,0.0,0.0,3.600879192352295,3.600901365280152,8.651877578813583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.56103515625,0.0,1429.200439453125,1895.4371337890625,0.0,1681.280029296875,0.8896872997283936,1.0,0.0,3.0,1.0,0.0
18081900,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.9945388436317444,0.2303993105888366,0.2061631679534912,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.9284197092056274,0.186820700764656,0.1765751987695694,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.9749675393104552,0.2142712771892547,0.1494275480508804,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.914445698261261,0.1795609146356582,0.1697835177183151,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.8451938629150391,0.142004445195198,0.638624906539917,286.00714111328125,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5921630859375,286.007568359375,1.0,0.2907799482345581,1.0,1.0,0.0,1.0,-1.6089552640914917,1.6089531183242798,2.1039145394752268e-06,1.2290078401565552,1.0,1.0,0.0,30.6724853515625,25.0,32786.48046875,-0.0,321.5381774902344,1.0,283.1499938964844,285.3006896972656,296.0041198730469,298.1747436523437,293.1499938964844,293.1499938964844,283.1499938964844,29931.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115881443023682,1.0,0.0,0.0,3.644056558609009,3.6440794467926025,8.860607181304658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.30908203125,0.0,1481.2313232421875,1895.4371337890625,0.0,1703.3770751953125,0.8974824547767639,1.0,0.0,3.0,1.0,0.0
18081960,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.9852175116539,0.2343165129423141,0.1954717338085174,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.9377622008323668,0.18828746676445,0.1779720187187194,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.982765018939972,0.2160965949296951,0.1507123559713363,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.9234305024147034,0.1808939725160598,0.1710539758205413,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.8513465523719788,0.1426715850830078,0.641616940498352,286.0023498535156,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5871887207031,286.0009765625,1.0,0.2896348834037781,1.0,1.0,0.0,1.0,-1.605391502380371,1.6053893566131592,2.0953571038262453e-06,1.2264310121536257,1.0,1.0,0.0,30.14348030090332,28.0,32845.984375,-0.0,318.1454162597656,1.0,283.1499938964844,285.2904968261719,296.0149230957031,298.19647216796875,293.1499938964844,293.1499938964844,283.1499938964844,30365.166015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139987349510193,1.0,0.0,0.0,3.670386552810669,3.670409679412842,8.989114235191664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.04150390625,0.0,1513.57177734375,1895.4371337890625,0.0,1722.93115234375,0.9067570567131042,1.0,0.0,3.0,1.0,0.0
18082020,297.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.9800255298614502,0.2443079054355621,0.1853138953447342,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.9554144144058228,0.1910986602306366,0.1806355118751526,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.9963620901107788,0.2196962833404541,0.1531884521245956,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.9411735534667968,0.1834392100572586,0.173466295003891,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823303222656,0.8637556433677673,0.1440061926841735,0.647447407245636,285.98211669921875,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.58697509765625,285.9814453125,1.0,0.2891025841236114,1.0,1.0,0.0,1.0,-1.607127666473389,1.6071255207061768,2.0995703380322084e-06,1.2277276515960691,1.0,1.0,0.0,29.31382751464844,48.0,33073.640625,-0.0,317.1536560058594,1.0,283.1499938964844,285.2650146484375,296.0321350097656,298.22857666015625,293.1499938964844,293.1499938964844,283.1499938964844,31510.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717404305934906,1.0,0.0,0.0,3.7389419078826895,3.73896598815918,9.328047099188552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.99755859375,0.0,1599.9774169921875,1895.4371337890625,0.0,1750.7178955078125,0.9235903024673462,1.0,0.0,3.0,1.0,0.0
18082080,297.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.9800255298614502,0.2443079054355621,0.1853138953447342,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.9554144144058228,0.1910986602306366,0.1806355118751526,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.9963620901107788,0.2196962833404541,0.1531884521245956,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.9411735534667968,0.1834392100572586,0.173466295003891,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823303222656,0.8637556433677673,0.1440061926841735,0.647447407245636,285.98211669921875,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.58697509765625,285.9814453125,1.0,0.2891025841236114,1.0,1.0,0.0,1.0,-1.607127666473389,1.6071255207061768,2.0995703380322084e-06,1.2277276515960691,1.0,1.0,0.0,29.31382751464844,48.0,33073.640625,-0.0,317.1536560058594,1.0,283.1499938964844,285.2650146484375,296.0321350097656,298.22857666015625,293.1499938964844,293.1499938964844,283.1499938964844,31510.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717404305934906,1.0,0.0,0.0,3.7389419078826895,3.73896598815918,9.328047099188552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.99755859375,0.0,1599.9774169921875,1895.4371337890625,0.0,1750.7178955078125,0.9235903024673462,1.0,0.0,3.0,1.0,0.0
18082140,297.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9880791902542114,0.2520890831947326,0.2019929587841034,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.940310001373291,0.1938413977622985,0.1832877993583679,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9855783581733704,0.2230886816978454,0.1556734591722488,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.925373375415802,0.1859169900417328,0.1758683323860168,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.8503637909889221,0.1453573405742645,0.6537793874740601,285.99761962890625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5810241699219,286.00128173828125,1.0,0.2975397109985351,1.0,1.0,0.0,1.0,-1.645047307014465,1.645045042037964,2.19421531255648e-06,1.2571414709091189,1.0,1.0,0.0,31.50746726989746,68.0,33833.43359375,-0.0,342.1094665527344,1.0,283.1499938964844,285.27264404296875,296.0570373535156,298.2835998535156,293.1499938964844,293.1499938964844,283.1499938964844,32646.802734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205800414085388,1.0,0.0,0.0,3.805785417556762,3.805810451507568,9.664555591371029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.6572265625,0.0,1687.3326416015625,1895.4371337890625,0.0,1776.79638671875,0.9400051236152648,1.0,0.0,3.0,1.0,0.0
18082200,297.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9880791902542114,0.2520890831947326,0.2019929587841034,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.940310001373291,0.1938413977622985,0.1832877993583679,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9855783581733704,0.2230886816978454,0.1556734591722488,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.925373375415802,0.1859169900417328,0.1758683323860168,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.8503637909889221,0.1453573405742645,0.6537793874740601,285.99761962890625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5810241699219,286.00128173828125,1.0,0.2975397109985351,1.0,1.0,0.0,1.0,-1.645047307014465,1.645045042037964,2.19421531255648e-06,1.2571414709091189,1.0,1.0,0.0,31.50746726989746,68.0,33833.43359375,-0.0,342.1094665527344,1.0,283.1499938964844,285.27264404296875,296.0570373535156,298.2835998535156,293.1499938964844,293.1499938964844,283.1499938964844,32646.802734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205800414085388,1.0,0.0,0.0,3.805785417556762,3.805810451507568,9.664555591371029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.6572265625,0.0,1687.3326416015625,1895.4371337890625,0.0,1776.79638671875,0.9400051236152648,1.0,0.0,3.0,1.0,0.0
18082260,297.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.9741768836975098,0.2532982528209686,0.2282084673643112,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.8880879282951355,0.1965662986040115,0.1860830932855606,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.9349793791770936,0.226444125175476,0.1581561416387558,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.8754514455795288,0.1883844286203384,0.1784189641475677,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.8083181381225586,0.1465180963277816,0.6603034138679504,286.05047607421875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.55059814453125,286.0542907714844,1.0,0.3126216232776642,1.0,1.0,0.0,1.0,-1.7010904550552368,1.7010881900787354,2.3397062705043936e-06,1.301258206367493,1.0,1.0,0.0,38.06650161743164,86.0,34922.44921875,-0.0,389.2853088378906,1.0,283.1499938964844,285.3048095703125,296.0967712402344,298.3832092285156,293.1499938964844,293.1499938964844,283.04998779296875,33775.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271417379379272,1.0,0.0,0.0,3.871026039123535,3.871051788330078,9.99874487206398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.49755859375,0.0,1775.6041259765625,1895.4371337890625,0.0,1831.1768798828125,0.9550291895866394,1.0,0.0,3.0,1.0,0.0
18082320,297.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.9741768836975098,0.2532982528209686,0.2282084673643112,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.8880879282951355,0.1965662986040115,0.1860830932855606,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.9349793791770936,0.226444125175476,0.1581561416387558,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.8754514455795288,0.1883844286203384,0.1784189641475677,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.8083181381225586,0.1465180963277816,0.6603034138679504,286.05047607421875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.55059814453125,286.0542907714844,1.0,0.3126216232776642,1.0,1.0,0.0,1.0,-1.7010904550552368,1.7010881900787354,2.3397062705043936e-06,1.301258206367493,1.0,1.0,0.0,38.06650161743164,86.0,34922.44921875,-0.0,389.2853088378906,1.0,283.1499938964844,285.3048095703125,296.0967712402344,298.3832092285156,293.1499938964844,293.1499938964844,283.04998779296875,33775.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271417379379272,1.0,0.0,0.0,3.871026039123535,3.871051788330078,9.99874487206398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.49755859375,0.0,1775.6041259765625,1895.4371337890625,0.0,1831.1768798828125,0.9550291895866394,1.0,0.0,3.0,1.0,0.0
18082380,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.893825113773346,0.2561933100223541,0.2303214818239212,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.8233398795127869,0.198644533753395,0.1886216104030609,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.8610119819641113,0.2290141284465789,0.1603914350271225,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.8123147487640381,0.1902481168508529,0.180751547217369,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7463311553001404,0.1471508741378784,0.6658539175987244,285.98663330078125,284.95001220703125,295.23553466796875,293.084228515625,295.2343444824219,297.5289306640625,285.9862060546875,1.0,0.3270503580570221,1.0,1.0,0.0,1.0,-1.7114471197128296,1.7114447355270386,2.3671507278777426e-06,1.3093467950820925,1.0,1.0,0.0,50.1747932434082,86.0,35580.20703125,-0.0,432.09173583984375,1.0,283.05230712890625,285.2220153808594,296.1387939453125,298.4941101074219,293.1499938964844,293.1499938964844,283.04998779296875,34647.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381582260131836,1.0,0.0,0.0,3.9206464290618896,3.92067289352417,1.0256723044221872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.32861328125,0.0,1844.7645263671875,1895.4371337890625,0.0,1923.909912109375,0.9651666283607484,1.0,0.0,3.0,1.0,0.0
18082440,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.8862900733947754,0.2567153871059418,0.2308162599802017,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.8168767690658569,0.1989088952541351,0.1889445334672927,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.85396808385849,0.2293422818183899,0.1606746166944503,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.8055431842803955,0.190483421087265,0.1810469627380371,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7402861714363098,0.1472208350896835,0.6665064096450806,285.9870300292969,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5266418457031,285.9871826171875,1.0,0.3291975855827331,1.0,1.0,0.0,1.0,-1.713908553123474,1.713906168937683,2.3737061383144464e-06,1.311272382736206,1.0,1.0,0.0,51.91306686401367,89.0,35637.3203125,-0.0,438.6097412109375,1.0,283.0516662597656,285.2220153808594,296.1381225585937,298.4953308105469,293.1499938964844,293.1499938964844,282.75,34724.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390233278274536,1.0,0.0,0.0,3.925039052963257,3.925065517425537,1.0279718480887825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.4560546875,0.0,1850.9720458984373,1895.4371337890625,0.0,1931.264892578125,0.9662117958068848,1.0,0.0,3.0,1.0,0.0
18082500,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.865607738494873,0.2587426304817199,0.2328431159257888,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538818359375,0.7974655628204346,0.1998736262321472,0.1901633888483047,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519897460937,0.8346666693687439,0.2305364608764648,0.1617503613233566,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.7857800126075745,0.191333070397377,0.182154431939125,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.7232625484466553,0.1474178582429886,0.6687409281730652,285.8507995605469,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5164794921875,285.83056640625,1.0,0.3359538316726684,1.0,1.0,0.0,1.0,-1.7231101989746094,1.7231078147888184,2.3983400296856416e-06,1.3184932470321655,1.0,1.0,0.0,57.59819030761719,89.0,36768.71875,-0.0,460.7533874511719,1.0,282.7922668457031,285.03955078125,296.1934509277344,298.6906433105469,293.1499938964844,293.1499938964844,282.75,35014.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508344054222107,1.0,0.0,0.0,3.94135332107544,3.941380023956299,1.0365350817664876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.4619140625,0.0,1874.1488037109373,1895.4371337890625,0.0,2032.67431640625,0.9700931906700134,1.0,0.0,3.0,1.0,0.0
18082560,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821350097656,0.8507245182991028,0.2606355547904968,0.2347566336393356,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.7823456525802612,0.2006395310163498,0.1911590099334716,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.8203346133232117,0.231495514512062,0.1626286059617996,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.7709143161773682,0.1919891387224197,0.1830446571111679,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.7095569372177124,0.1474575400352478,0.670138418674469,285.7821655273437,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50506591796875,285.7807312011719,1.0,0.3419169783592224,1.0,1.0,0.0,1.0,-1.7304061651229858,1.7304037809371948,2.4179889805964194e-06,1.3242233991622925,1.0,1.0,0.0,62.65873336791992,77.0,36980.6171875,-0.0,480.1015625,1.0,282.7543029785156,284.9911499023437,296.1815795898437,298.6503295898437,293.1499938964844,293.1499938964844,282.45001220703125,35237.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570482492446899,1.0,0.0,0.0,3.9539096355438232,3.9539365768432617,1.0431500641061575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.37890625,0.0,1892.117919921875,1895.4371337890625,0.0,2086.73291015625,0.973080277442932,1.0,0.0,3.0,1.0,0.0
18082620,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.8425554633140564,0.2641961872577667,0.2381676584482193,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.7724664211273193,0.201817587018013,0.1925416588783264,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8107513785362244,0.2330219149589538,0.1639004945755005,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.7611610293388367,0.1929541975259781,0.1842243373394012,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.6985828876495361,0.147248700261116,0.6703892350196838,285.5711669921875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4814453125,285.5692749023437,1.0,0.3466134071350097,1.0,1.0,0.0,1.0,-1.7394109964370728,1.7394086122512815,2.4424105049547502e-06,1.3313230276107788,1.0,1.0,0.0,66.8358154296875,65.0,38183.71875,-0.0,498.07220458984375,1.0,282.457275390625,284.7579650878906,296.1868591308594,298.7358703613281,293.1499938964844,293.1499938964844,282.1499938964844,35545.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714951038360596,1.0,0.0,0.0,3.971161127090454,3.971188306808472,1.0522727507122909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.06640625,0.0,1916.9930419921875,1895.4371337890625,0.0,2214.12646484375,0.977183997631073,1.0,0.0,3.0,1.0,0.0
18082680,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.8425554633140564,0.2641961872577667,0.2381676584482193,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.7724664211273193,0.201817587018013,0.1925416588783264,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8107513785362244,0.2330219149589538,0.1639004945755005,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.7611610293388367,0.1929541975259781,0.1842243373394012,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.6985828876495361,0.147248700261116,0.6703892350196838,285.5711669921875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4814453125,285.5692749023437,1.0,0.3466134071350097,1.0,1.0,0.0,1.0,-1.7394109964370728,1.7394086122512815,2.4424105049547502e-06,1.3313230276107788,1.0,1.0,0.0,66.8358154296875,65.0,38183.71875,-0.0,498.07220458984375,1.0,282.457275390625,284.7579650878906,296.1868591308594,298.7358703613281,293.1499938964844,293.1499938964844,282.1499938964844,35545.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714951038360596,1.0,0.0,0.0,3.971161127090454,3.971188306808472,1.0522727507122909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.06640625,0.0,1916.9930419921875,1895.4371337890625,0.0,2214.12646484375,0.977183997631073,1.0,0.0,3.0,1.0,0.0
18082740,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172058105469,0.8443590998649597,0.2659499049186706,0.2397758066654205,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.773144543170929,0.2023019641637802,0.1930408626794815,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.8115479350090027,0.233677476644516,0.1643925905227661,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.76170414686203,0.1933308690786361,0.1846210956573486,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6983022689819336,0.1470438241958618,0.6696244478225708,285.4174499511719,284.95001220703125,295.3321228027344,293.14129638671875,295.3309631347656,297.4696350097656,285.3975524902344,1.0,0.3468388319015503,1.0,1.0,0.0,1.0,-1.7420916557312012,1.7420892715454102,2.449713065288961e-06,1.333439588546753,1.0,1.0,0.0,66.89366149902344,65.0,39201.640625,0.0,499.9397277832031,1.0,282.190185546875,284.56304931640625,296.2163391113281,298.8803100585937,293.1499938964844,293.1499938964844,282.1499938964844,35651.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801308035850525,1.0,0.0,0.0,3.977086305618286,3.977113723754883,1.055415168593754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.96044921875,0.0,1925.586669921875,1895.4371337890625,0.0,2291.31494140625,0.9785933494567872,1.0,0.0,3.0,1.0,0.0
18082800,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34869384765625,0.8486790060997009,0.2675082087516784,0.2411561757326126,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.7762851119041443,0.2026649266481399,0.1933772563934326,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.348876953125,0.8147926926612854,0.234187439084053,0.1647449433803558,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.764622688293457,0.1935941874980926,0.184862807393074,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.700366735458374,0.1467718780040741,0.66834956407547,285.3487243652344,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4579467773437,285.3466491699219,1.0,0.3459495007991791,1.0,1.0,0.0,1.0,-1.743336796760559,1.743334412574768,2.45313412960968e-06,1.334441900253296,1.0,1.0,0.0,65.97695922851562,53.0,39296.3203125,0.0,498.0082702636719,1.0,282.15435791015625,284.51513671875,296.1945495605469,298.8125305175781,293.1499938964844,293.1499938964844,281.8500061035156,35729.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827759385108948,1.0,0.0,0.0,3.981411218643189,3.981438636779785,1.057711870089406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.65234375,0.0,1931.87548828125,1895.4371337890625,0.0,2315.099365234375,0.9796220660209656,1.0,0.0,3.0,1.0,0.0
18082860,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.8653023838996887,0.2705649435520172,0.2437829673290252,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.7898558974266052,0.2032488882541656,0.1938182115554809,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.828085720539093,0.2350503504276275,0.1652708053588867,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.7775488495826721,0.1939798444509506,0.1851143985986709,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.711006224155426,0.1460924446582794,0.6647166013717651,285.1290283203125,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4347229003906,285.126220703125,1.0,0.3415634334087372,1.0,1.0,0.0,1.0,-1.743593692779541,1.7435911893844604,2.454226432746509e-06,1.3349553346633911,1.0,1.0,0.0,61.770938873291016,41.0,40317.375,0.0,485.6856994628906,1.0,281.8564758300781,284.2757568359375,296.2015991210937,298.881103515625,293.1499938964844,293.1499938964844,281.54998779296875,35839.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920289635658264,1.0,0.0,0.0,3.9875214099884033,3.987548828125,1.0609608125378145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.37353515625,0.0,1940.783447265625,1895.4371337890625,0.0,2398.782958984375,0.9810753464698792,1.0,0.0,3.0,1.0,0.0
18082920,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.8653023838996887,0.2705649435520172,0.2437829673290252,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.7898558974266052,0.2032488882541656,0.1938182115554809,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.828085720539093,0.2350503504276275,0.1652708053588867,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.7775488495826721,0.1939798444509506,0.1851143985986709,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.711006224155426,0.1460924446582794,0.6647166013717651,285.1290283203125,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4347229003906,285.126220703125,1.0,0.3415634334087372,1.0,1.0,0.0,1.0,-1.743593692779541,1.7435911893844604,2.454226432746509e-06,1.3349553346633911,1.0,1.0,0.0,61.770938873291016,41.0,40317.375,0.0,485.6856994628906,1.0,281.8564758300781,284.2757568359375,296.2015991210937,298.881103515625,293.1499938964844,293.1499938964844,281.54998779296875,35839.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920289635658264,1.0,0.0,0.0,3.9875214099884033,3.987548828125,1.0609608125378145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.37353515625,0.0,1940.783447265625,1895.4371337890625,0.0,2398.782958984375,0.9810753464698792,1.0,0.0,3.0,1.0,0.0
18082980,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8934977650642395,0.273434966802597,0.2461479306221008,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8131209015846252,0.203636348247528,0.1939721852540969,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.851002037525177,0.235679879784584,0.1655592918395996,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8004273772239685,0.1941791325807571,0.1850882917642593,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.728801429271698,0.1452714800834655,0.6599694490432739,284.9093322753906,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4125061035156,284.9091796875,1.0,0.3345282673835754,1.0,1.0,0.0,1.0,-1.7412352561950684,1.7412327527999878,2.4491371277690632e-06,1.334160327911377,0.9492716789245604,0.9492716789245604,0.0,55.27747344970703,29.0,41165.26953125,0.0,464.9626159667969,1.0,281.55572509765625,284.04498291015625,296.2112731933594,298.9454345703125,293.1499938964844,293.1499938964844,281.25,37627.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002569675445557,1.0,0.0,0.0,3.951891183853149,3.951918601989746,1.0420851594972191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.8974609375,0.0,1908.875732421875,1895.4371337890625,0.0,2473.77490234375,0.9737138152122498,1.0,0.0,3.0,1.0,0.0
18083040,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8934977650642395,0.273434966802597,0.2461479306221008,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8131209015846252,0.203636348247528,0.1939721852540969,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.851002037525177,0.235679879784584,0.1655592918395996,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8004273772239685,0.1941791325807571,0.1850882917642593,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.728801429271698,0.1452714800834655,0.6599694490432739,284.9093322753906,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4125061035156,284.9091796875,1.0,0.3345282673835754,1.0,1.0,0.0,1.0,-1.7412352561950684,1.7412327527999878,2.4491371277690632e-06,1.334160327911377,0.9492716789245604,0.9492716789245604,0.0,55.27747344970703,29.0,41165.26953125,0.0,464.9626159667969,1.0,281.55572509765625,284.04498291015625,296.2112731933594,298.9454345703125,293.1499938964844,293.1499938964844,281.25,37627.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002569675445557,1.0,0.0,0.0,3.951891183853149,3.951918601989746,1.0420851594972191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.8974609375,0.0,1908.875732421875,1895.4371337890625,0.0,2473.77490234375,0.9737138152122498,1.0,0.0,3.0,1.0,0.0
18083100,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.9136639833450316,0.2748913466930389,0.2473079860210418,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.8282033205032349,0.203812837600708,0.1939929723739624,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8676741123199463,0.2359790951013565,0.165660947561264,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.816027820110321,0.1942637711763382,0.1850214451551437,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.7411932349205017,0.1448537707328796,0.6573807001113892,284.7854309082031,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.40252685546875,284.7733459472656,1.0,0.3302647769451141,1.0,1.0,0.0,1.0,-1.739586591720581,1.73958420753479,2.444974143145373e-06,1.333120346069336,0.8364049196243286,0.8364049196243286,0.0,51.39101028442383,29.0,41720.04296875,0.0,452.4426879882813,1.0,281.2934875488281,283.8994445800781,296.2381896972656,299.0677185058594,293.1499938964844,293.1499938964844,281.25,42436.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805990993976593,1.0,0.0,0.0,3.83327889442444,3.833305835723877,9.804696219362086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.7568359375,0.0,1797.3699951171875,1895.4371337890625,0.0,2526.324462890625,0.9475250244140624,1.0,0.0,3.0,1.0,0.0
18083160,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.94110506772995,0.2764626145362854,0.2484507858753204,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8471327424049377,0.2040357738733291,0.1939866244792938,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8892678618431091,0.2363423854112625,0.1657405346632003,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8344427943229675,0.1943942308425903,0.1849294006824493,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7574571967124939,0.1444763392210006,0.6547109484672546,284.83026123046875,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3937072753906,284.8446960449219,1.0,0.325603723526001,1.0,1.0,0.0,1.0,-1.7377301454544067,1.7377277612686155,2.440158596073161e-06,1.331843376159668,0.8132292032241821,0.8132292032241821,0.0,47.18073272705078,25.0,41203.88671875,0.0,438.8641052246094,1.0,281.2568359375,283.9962158203125,296.2040710449219,298.9420471191406,293.1499938964844,293.1499938964844,281.54998779296875,45700.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049356937408447,1.0,0.0,0.0,3.580714225769043,3.5807392597198486,8.555248314223718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.904296875,0.0,1528.64453125,1895.4371337890625,0.0,2516.636474609375,0.8982743620872498,1.0,0.0,3.0,1.0,0.0
18083220,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9962019324302672,0.2811177968978882,0.251977264881134,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8960726261138916,0.2053708434104919,0.1947082877159118,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.946700394153595,0.2381715923547744,0.1665826588869094,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8812549114227295,0.1955151110887527,0.1854559779167175,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7996762990951538,0.1444581001996994,0.6522242426872253,285.03564453125,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3895263671875,285.0331115722656,1.0,0.3184501826763153,1.0,1.0,0.0,1.0,-1.7414240837097168,1.7414215803146362,2.450361535011325e-06,1.3348726034164429,0.9653769731521606,0.9653769731521606,0.0,39.71910095214844,25.0,40889.6640625,0.0,418.9701232910156,1.0,281.54266357421875,284.1748962402344,296.1490478515625,298.7813415527344,293.1499938964844,293.1499938964844,281.25,33035.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879347205162048,1.0,0.0,0.0,3.715675592422485,3.715699672698975,9.21231730899308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.17919921875,0.0,1584.8905029296875,1895.4371337890625,0.0,2361.665283203125,0.9179598689079284,1.0,0.0,3.0,1.0,0.0
18083280,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9962019324302672,0.2811177968978882,0.251977264881134,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8960726261138916,0.2053708434104919,0.1947082877159118,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.946700394153595,0.2381715923547744,0.1665826588869094,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8812549114227295,0.1955151110887527,0.1854559779167175,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7996762990951538,0.1444581001996994,0.6522242426872253,285.03564453125,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3895263671875,285.0331115722656,1.0,0.3184501826763153,1.0,1.0,0.0,1.0,-1.7414240837097168,1.7414215803146362,2.450361535011325e-06,1.3348726034164429,0.9653769731521606,0.9653769731521606,0.0,39.71910095214844,25.0,40889.6640625,0.0,418.9701232910156,1.0,281.54266357421875,284.1748962402344,296.1490478515625,298.7813415527344,293.1499938964844,293.1499938964844,281.25,33035.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879347205162048,1.0,0.0,0.0,3.715675592422485,3.715699672698975,9.21231730899308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.17919921875,0.0,1584.8905029296875,1895.4371337890625,0.0,2361.665283203125,0.9179598689079284,1.0,0.0,3.0,1.0,0.0
18083340,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.8929657340049744,0.2896472513675689,0.2591722011566162,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8028256297111511,0.2075999677181244,0.1969319283962249,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.8415406346321106,0.2412344217300415,0.1686142832040786,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.789368748664856,0.1974747031927108,0.1874632239341735,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.7152214646339417,0.144217312335968,0.6556351780891418,284.7961120605469,284.95001220703125,295.5333251953125,293.21453857421875,295.531982421875,297.4046936035156,284.7636413574219,1.0,0.3066437244415283,1.0,1.0,0.0,1.0,-1.511430025100708,1.5114281177520752,1.878125772236672e-06,1.1588982343673706,0.7677780389785767,0.7677780389785767,0.0,54.7226791381836,25.0,37324.5078125,0.0,393.5656127929688,1.0,281.2575988769531,283.9227600097656,296.220458984375,298.87701416015625,293.1499938964844,293.1499938964844,281.54998779296875,46723.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951728701591492,1.0,0.0,0.0,3.425657272338867,3.4256811141967773,7.830349204596132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.97119140625,0.0,1372.9073486328125,1895.4371337890625,0.0,2427.376220703125,0.8624996542930603,1.0,0.0,3.0,1.0,0.0
