time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083400,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.8929657340049744,0.2896472513675689,0.2591722011566162,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8028256297111511,0.2075999677181244,0.1969319283962249,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.8415406346321106,0.2412344217300415,0.1686142832040786,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.789368748664856,0.1974747031927108,0.1874632239341735,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.7152214646339417,0.144217312335968,0.6556351780891418,284.7961120605469,284.95001220703125,295.5333251953125,293.21453857421875,295.531982421875,297.4046936035156,284.7636413574219,1.0,0.3066437244415283,1.0,1.0,0.0,1.0,-1.511430025100708,1.5114281177520752,1.878125772236672e-06,1.1588982343673706,0.7677780389785767,0.7677780389785767,0.0,54.7226791381836,25.0,37324.5078125,0.0,393.5656127929688,1.0,281.2575988769531,283.9227600097656,296.220458984375,298.87701416015625,293.1499938964844,293.1499938964844,281.54998779296875,46723.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951728701591492,1.0,0.0,0.0,3.425657272338867,3.4256811141967773,7.830349204596132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.97119140625,0.0,1372.9073486328125,1895.4371337890625,0.0,2427.376220703125,0.8624996542930603,1.0,0.0,3.0,1.0,0.0
18083460,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9794808626174928,0.3041865825653076,0.1843428760766983,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9881677627563475,0.2122237086296081,0.2002125978469848,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9794808626174928,0.2483127266168594,0.1433775126934051,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9733287692070008,0.2015395313501358,0.1901877671480178,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8702640533447266,0.1468981653451919,0.6599248051643372,284.9311218261719,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,297.4595642089844,285.0894470214844,1.0,0.302884966135025,1.0,1.0,0.0,1.0,-1.6974835395812988,1.6974812746047974,2.32487377616053e-06,1.2940685749053955,0.7983524799346924,0.7983524799346924,0.0,30.95551872253418,45.0,37444.33984375,0.0,358.9670715332031,1.0,281.5393371582031,284.39068603515625,296.0732116699219,298.388427734375,293.1499938964844,293.1499938964844,281.8500061035156,52133.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641991972923279,1.0,0.0,0.0,3.000032901763916,3.000053882598877,6.005446948620374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.55859375,0.0,1022.3590698242188,1895.4371337890625,0.0,2149.504150390625,0.7847338914871216,1.0,0.0,3.0,1.0,0.0
18083520,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9794808626174928,0.3041865825653076,0.1843428760766983,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9881677627563475,0.2122237086296081,0.2002125978469848,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9794808626174928,0.2483127266168594,0.1433775126934051,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9733287692070008,0.2015395313501358,0.1901877671480178,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8702640533447266,0.1468981653451919,0.6599248051643372,284.9311218261719,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,297.4595642089844,285.0894470214844,1.0,0.302884966135025,1.0,1.0,0.0,1.0,-1.6974835395812988,1.6974812746047974,2.32487377616053e-06,1.2940685749053955,0.7983524799346924,0.7983524799346924,0.0,30.95551872253418,45.0,37444.33984375,0.0,358.9670715332031,1.0,281.5393371582031,284.39068603515625,296.0732116699219,298.388427734375,293.1499938964844,293.1499938964844,281.8500061035156,52133.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641991972923279,1.0,0.0,0.0,3.000032901763916,3.000053882598877,6.005446948620374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.55859375,0.0,1022.3590698242188,1895.4371337890625,0.0,2149.504150390625,0.7847338914871216,1.0,0.0,3.0,1.0,0.0
18083580,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.9893544912338256,0.3170367181301117,0.2051849067211151,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.9684243202209472,0.2119726091623306,0.2011699676513672,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.9893544912338256,0.2508167326450348,0.1595882624387741,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.95136159658432,0.2015297263860702,0.1911671608686447,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.8515769839286804,0.1474000215530395,0.6638794541358948,285.2727966308594,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.4875793457031,285.2737731933594,1.0,0.3085037171840668,1.0,1.0,0.0,1.0,-1.711941123008728,1.711938738822937,2.373660890953033e-06,1.313942313194275,1.0,1.0,0.0,33.309452056884766,65.0,39319.60546875,0.0,381.7907409667969,1.0,281.8405456542969,284.4385681152344,296.1949157714844,298.6809387207031,293.1499938964844,293.1499938964844,281.54998779296875,29491.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542787194252014,1.0,0.0,0.0,3.617265224456787,3.617287635803223,8.73079841312574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.01220703125,0.0,1448.79248046875,1895.4371337890625,0.0,2062.581298828125,0.8929115533828735,1.0,0.0,3.0,1.0,0.0
18083640,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.9893544912338256,0.3170367181301117,0.2051849067211151,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.9684243202209472,0.2119726091623306,0.2011699676513672,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.9893544912338256,0.2508167326450348,0.1595882624387741,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.95136159658432,0.2015297263860702,0.1911671608686447,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.8515769839286804,0.1474000215530395,0.6638794541358948,285.2727966308594,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.4875793457031,285.2737731933594,1.0,0.3085037171840668,1.0,1.0,0.0,1.0,-1.711941123008728,1.711938738822937,2.373660890953033e-06,1.313942313194275,1.0,1.0,0.0,33.309452056884766,65.0,39319.60546875,0.0,381.7907409667969,1.0,281.8405456542969,284.4385681152344,296.1949157714844,298.6809387207031,293.1499938964844,293.1499938964844,281.54998779296875,29491.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542787194252014,1.0,0.0,0.0,3.617265224456787,3.617287635803223,8.73079841312574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.01220703125,0.0,1448.79248046875,1895.4371337890625,0.0,2062.581298828125,0.8929115533828735,1.0,0.0,3.0,1.0,0.0
18083700,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.994029462337494,0.319972425699234,0.2192109525203704,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.9525506496429444,0.212212935090065,0.2012661099433899,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9942713379859924,0.2508085966110229,0.1706615388393402,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.9345554113388062,0.2016640305519104,0.1913464069366455,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.8391398787498474,0.1475333124399185,0.6651400327682495,285.1415405273437,284.95001220703125,295.625,293.2234191894531,295.6238098144531,297.4852600097656,285.1204833984375,1.0,0.3143514096736908,1.0,1.0,0.0,1.0,-1.7371516227722168,1.7371491193771362,2.4404862415394746e-06,1.3328988552093506,1.0,1.0,0.0,35.201446533203125,65.0,40752.35546875,0.0,403.1725769042969,1.0,281.5994567871094,284.2522888183594,296.3098449707031,298.9964904785156,293.1499938964844,293.1499938964844,281.54998779296875,30886.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692105770111084,1.0,0.0,0.0,3.701756477355957,3.701780080795288,9.143426495938912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.26953125,0.0,1552.7130126953125,1895.4371337890625,0.0,2193.831298828125,0.9130510687828064,1.0,0.0,3.0,1.0,0.0
18083760,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9983750581741332,0.3206524848937988,0.2399552166461944,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.926992416381836,0.212357297539711,0.2015155702829361,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9818711280822754,0.2496032118797302,0.1752553731203079,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9091157913208008,0.201708510518074,0.1915120482444763,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8205105066299438,0.1474066078662872,0.6655731201171875,285.0707092285156,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.4693603515625,285.06915283203125,1.0,0.3218067288398742,1.0,1.0,0.0,1.0,-1.767456293106079,1.7674537897109983,2.522556087569683e-06,1.3558706045150757,1.0,1.0,0.0,38.18506622314453,85.0,41467.91015625,0.0,430.1827392578125,1.0,281.5565795898437,284.1902160644531,296.3292541503906,299.04107666015625,293.1499938964844,293.1499938964844,281.25,32001.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811945080757141,1.0,0.0,0.0,3.767958641052246,3.7679831981658936,9.473392879044696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.4501953125,0.0,1637.5181884765625,1895.4371337890625,0.0,2300.87158203125,0.9288201332092284,1.0,0.0,3.0,1.0,0.0
18083820,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9887269139289856,0.3145333230495453,0.2851424515247345,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8615414500236511,0.2124284356832504,0.2020110785961151,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9086301326751708,0.2483236789703369,0.1743716895580291,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.847180962562561,0.201609268784523,0.191837653517723,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7638664245605469,0.1464737653732299,0.6641131639480591,284.9047546386719,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.40283203125,284.90887451171875,1.0,0.3399839997291565,1.0,1.0,0.0,1.0,-1.8235560655593872,1.823553442955017,2.6771715511131333e-06,1.397154450416565,0.92982017993927,0.92982017993927,0.0,48.44102096557617,103.0,43386.83984375,0.0,495.6946411132813,1.0,281.2571716308594,283.9958801269531,296.32781982421875,299.1875,293.1499938964844,293.1499938964844,280.95001220703125,36168.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060828447341919,1.0,0.0,0.0,3.7850594520568848,3.7850849628448486,9.559577165418889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.04833984375,0.0,1689.988525390625,1895.4371337890625,0.0,2527.167724609375,0.935455858707428,1.0,0.0,3.0,1.0,0.0
18083880,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9887269139289856,0.3145333230495453,0.2851424515247345,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8615414500236511,0.2124284356832504,0.2020110785961151,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9086301326751708,0.2483236789703369,0.1743716895580291,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.847180962562561,0.201609268784523,0.191837653517723,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7638664245605469,0.1464737653732299,0.6641131639480591,284.9047546386719,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.40283203125,284.90887451171875,1.0,0.3399839997291565,1.0,1.0,0.0,1.0,-1.8235560655593872,1.823553442955017,2.6771715511131333e-06,1.397154450416565,0.92982017993927,0.92982017993927,0.0,48.44102096557617,103.0,43386.83984375,0.0,495.6946411132813,1.0,281.2571716308594,283.9958801269531,296.32781982421875,299.1875,293.1499938964844,293.1499938964844,280.95001220703125,36168.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060828447341919,1.0,0.0,0.0,3.7850594520568848,3.7850849628448486,9.559577165418889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.04833984375,0.0,1689.988525390625,1895.4371337890625,0.0,2527.167724609375,0.935455858707428,1.0,0.0,3.0,1.0,0.0
18083940,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8949475884437561,0.3120401501655578,0.281746357679367,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.789558470249176,0.2122590988874435,0.202622577548027,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8302921652793884,0.247804120182991,0.1744561791419983,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7755942940711975,0.2012898176908493,0.1923049092292785,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6984551548957825,0.1449827551841735,0.6612728238105774,284.8389587402344,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.354248046875,284.85284423828125,1.0,0.3573615252971649,1.0,1.0,0.0,1.0,-1.8152751922607424,1.815272569656372,2.649351472427952e-06,1.3875439167022705,0.8021052479743958,0.8021052479743958,0.0,67.220703125,91.0,43264.16015625,0.0,548.9512329101562,1.0,280.958251953125,283.95037841796875,296.27056884765625,299.1494140625,293.1499938964844,293.1499938964844,281.25,44614.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197302222251892,1.0,0.0,0.0,3.4448492527008057,3.4448728561401367,7.918332016743079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.88720703125,0.0,1377.511962890625,1895.4371337890625,0.0,2653.0703125,0.8681139349937439,1.0,0.0,3.0,1.0,0.0
18084000,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8949475884437561,0.3120401501655578,0.281746357679367,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.789558470249176,0.2122590988874435,0.202622577548027,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8302921652793884,0.247804120182991,0.1744561791419983,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7755942940711975,0.2012898176908493,0.1923049092292785,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6984551548957825,0.1449827551841735,0.6612728238105774,284.8389587402344,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.354248046875,284.85284423828125,1.0,0.3573615252971649,1.0,1.0,0.0,1.0,-1.8152751922607424,1.815272569656372,2.649351472427952e-06,1.3875439167022705,0.8021052479743958,0.8021052479743958,0.0,67.220703125,91.0,43264.16015625,0.0,548.9512329101562,1.0,280.958251953125,283.95037841796875,296.27056884765625,299.1494140625,293.1499938964844,293.1499938964844,281.25,44614.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197302222251892,1.0,0.0,0.0,3.4448492527008057,3.4448728561401367,7.918332016743079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.88720703125,0.0,1377.511962890625,1895.4371337890625,0.0,2653.0703125,0.8681139349937439,1.0,0.0,3.0,1.0,0.0
18084060,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8722371459007263,0.3150919079780578,0.2839387953281402,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7684870958328247,0.2129087299108505,0.2033457159996032,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8096257448196411,0.2486157119274139,0.1750348359346389,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7551774978637695,0.201761856675148,0.1928671896457672,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6770643591880798,0.1442294269800186,0.6584357023239136,285.0121459960937,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34423828125,285.0090637207031,1.0,0.3645292520523071,1.0,1.0,0.0,1.0,-1.8167340755462649,1.816731333732605,2.650992882990977e-06,1.38677978515625,0.927745282649994,0.927745282649994,0.0,75.41451263427734,79.0,42914.7890625,0.0,575.28759765625,1.0,281.2414245605469,284.0964660644531,296.1777648925781,298.94500732421875,293.1499938964844,293.1499938964844,280.95001220703125,32988.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064505457878113,1.0,0.0,0.0,3.595533609390259,3.595556735992432,8.626209933026985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.05615234375,0.0,1451.216064453125,1895.4371337890625,0.0,2530.545654296875,0.890796959400177,1.0,0.0,3.0,1.0,0.0
18084120,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8722371459007263,0.3150919079780578,0.2839387953281402,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7684870958328247,0.2129087299108505,0.2033457159996032,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8096257448196411,0.2486157119274139,0.1750348359346389,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7551774978637695,0.201761856675148,0.1928671896457672,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6770643591880798,0.1442294269800186,0.6584357023239136,285.0121459960937,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34423828125,285.0090637207031,1.0,0.3645292520523071,1.0,1.0,0.0,1.0,-1.8167340755462649,1.816731333732605,2.650992882990977e-06,1.38677978515625,0.927745282649994,0.927745282649994,0.0,75.41451263427734,79.0,42914.7890625,0.0,575.28759765625,1.0,281.2414245605469,284.0964660644531,296.1777648925781,298.94500732421875,293.1499938964844,293.1499938964844,280.95001220703125,32988.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064505457878113,1.0,0.0,0.0,3.595533609390259,3.595556735992432,8.626209933026985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.05615234375,0.0,1451.216064453125,1895.4371337890625,0.0,2530.545654296875,0.890796959400177,1.0,0.0,3.0,1.0,0.0
18084180,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8721510767936707,0.3179957568645477,0.2867400646209717,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7665382027626038,0.2132735848426818,0.2038585692644119,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8075904250144958,0.2490372359752655,0.1754809021949768,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7531663179397583,0.2019763737916946,0.1932300627231598,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6735975742340088,0.1434792429208755,0.655536949634552,284.88330078125,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3345031738281,284.8928527832031,1.0,0.3655014336109161,1.0,1.0,0.0,1.0,-1.8182090520858765,1.8182064294815063,2.658387302290066e-06,1.3903449773788452,0.813557505607605,0.813557505607605,0.0,76.61414337158203,67.0,43203.0703125,0.0,580.0241088867188,1.0,280.9580993652344,283.9822998046875,296.2344055175781,299.0841979980469,293.1499938964844,293.1499938964844,281.25,41232.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155110478401184,1.0,0.0,0.0,3.406666040420532,3.406688690185547,7.743769856460858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.8974609375,0.0,1315.4619140625,1895.4371337890625,0.0,2614.033935546875,0.8560200929641724,1.0,0.0,3.0,1.0,0.0
18084240,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8721510767936707,0.3179957568645477,0.2867400646209717,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7665382027626038,0.2132735848426818,0.2038585692644119,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8075904250144958,0.2490372359752655,0.1754809021949768,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7531663179397583,0.2019763737916946,0.1932300627231598,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6735975742340088,0.1434792429208755,0.655536949634552,284.88330078125,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3345031738281,284.8928527832031,1.0,0.3655014336109161,1.0,1.0,0.0,1.0,-1.8182090520858765,1.8182064294815063,2.658387302290066e-06,1.3903449773788452,0.813557505607605,0.813557505607605,0.0,76.61414337158203,67.0,43203.0703125,0.0,580.0241088867188,1.0,280.9580993652344,283.9822998046875,296.2344055175781,299.0841979980469,293.1499938964844,293.1499938964844,281.25,41232.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155110478401184,1.0,0.0,0.0,3.406666040420532,3.406688690185547,7.743769856460858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.8974609375,0.0,1315.4619140625,1895.4371337890625,0.0,2614.033935546875,0.8560200929641724,1.0,0.0,3.0,1.0,0.0
18084300,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8769544363021851,0.3199225962162018,0.2881545126438141,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7696566581726074,0.2136270254850387,0.2040207087993621,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.81086665391922,0.2494899481534958,0.1756383180618286,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7560536861419678,0.2022476494312286,0.1933201551437378,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6756775379180908,0.1432536840438842,0.6538348197937012,285.0270690917969,284.95001220703125,295.8083190917969,293.20904541015625,295.8072204589844,297.3327941894531,285.0390319824219,1.0,0.3642922639846802,1.0,1.0,0.0,1.0,-1.81835412979126,1.8183515071868896,2.661081907717744e-06,1.3921796083450315,0.9094659686088562,0.9094659686088562,0.0,75.44147491455078,67.0,42719.09375,0.0,576.4955444335938,1.0,281.1962585449219,284.1301574707031,296.16534423828125,298.879638671875,293.1499938964844,293.1499938964844,281.25,34180.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076140284538269,1.0,0.0,0.0,3.469205379486084,3.4692273139953613,8.030698381844559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.361328125,0.0,1328.2330322265625,1895.4371337890625,0.0,2541.238525390625,0.8663017749786377,1.0,0.0,3.0,1.0,0.0
18084360,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8855301141738892,0.3220560252666473,0.2899323403835296,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7759241461753845,0.2141151577234268,0.2043487131595611,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8172120451927185,0.2501004636287689,0.1759640574455261,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7619550824165344,0.2026498913764953,0.1935677081346511,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6806706786155701,0.1431595832109451,0.6527542471885681,285.03179931640625,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3332214355469,285.0274658203125,1.0,0.3623038530349731,1.0,1.0,0.0,1.0,-1.820273399353028,1.8202707767486568,2.66919801106269e-06,1.395660400390625,0.942087948322296,0.942087948322296,0.0,73.19732666015625,55.0,42915.578125,0.0,570.8759765625,1.0,281.2413024902344,284.10626220703125,296.17291259765625,298.93505859375,293.1499938964844,293.1499938964844,280.95001220703125,31884.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804474413394928,1.0,0.0,0.0,3.584724903106689,3.584747552871704,8.574424441576411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.4375,0.0,1431.507568359375,1895.4371337890625,0.0,2512.40380859375,0.8875601887702942,1.0,0.0,3.0,1.0,0.0
18084420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9017353653907776,0.3243506252765655,0.2921361029148102,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7884182929992676,0.2144634425640106,0.2046611756086349,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8292788863182068,0.2504832446575165,0.1762612909078598,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7738586068153381,0.2028945982456207,0.1937735378742218,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.6909996867179871,0.1428053826093673,0.6508129835128784,284.85369873046875,284.95001220703125,295.8534240722656,293.2008972167969,295.852294921875,297.3282165527344,284.8562927246094,1.0,0.3582076728343963,1.0,1.0,0.0,1.0,-1.82157301902771,1.82157039642334,2.6762897959997645e-06,1.3992067575454712,0.8162102699279785,0.8162102699279785,0.0,68.87296295166016,55.0,43393.09765625,0.0,558.3638305664062,1.0,280.9710998535156,283.93072509765625,296.2452697753906,299.1284484863281,293.1499938964844,293.1499938964844,280.95001220703125,40029.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147674798965454,1.0,0.0,0.0,3.4962399005889893,3.496263265609741,8.15634848549962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.07763671875,0.0,1397.614501953125,1895.4371337890625,0.0,2607.164306640625,0.8719894289970398,1.0,0.0,3.0,1.0,0.0
18084480,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9087625741958618,0.3251663744449615,0.292759507894516,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7938041090965271,0.2145514190196991,0.2046670168638229,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8344138264656067,0.2505780160427093,0.1762655228376388,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7790408134460449,0.2029459923505783,0.1937453150749206,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6954792141914368,0.1426419168710708,0.649732768535614,284.88006591796875,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3258361816406,284.88848876953125,1.0,0.3563539981842041,1.0,1.0,0.0,1.0,-1.8210033178329468,1.8210006952285769,2.6753955353342462e-06,1.3993146419525146,0.8185998797416687,0.8185998797416687,0.0,67.06059265136719,43.0,43254.234375,0.0,552.354248046875,1.0,280.9583435058594,283.9674377441406,296.2303771972656,299.0855407714844,293.1499938964844,293.1499938964844,281.25,40633.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815538763999939,1.0,0.0,0.0,3.42794156074524,3.427964210510254,7.840794751245994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.501953125,0.0,1332.4287109375,1895.4371337890625,0.0,2614.289794921875,0.8598649501800537,1.0,0.0,3.0,1.0,0.0
18084540,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.948070466518402,0.3293089866638183,0.2958558201789856,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8210462331771851,0.215416595339775,0.20500148832798,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8621869683265686,0.2516343593597412,0.1766123473644256,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8064738512039185,0.2036513835191726,0.1939359158277511,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7186579704284668,0.1424424201250076,0.6467176079750061,285.0304870605469,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.32586669921875,285.0259094238281,1.0,0.3484947085380554,1.0,1.0,0.0,1.0,-1.8221439123153689,1.8221412897109983,2.6782345230458304e-06,1.3998839855194092,0.9466397166252136,0.9466397166252136,0.0,58.92926025390625,31.0,42917.4296875,0.0,527.9081420898438,1.0,281.2415771484375,284.0953063964844,296.1616516113281,298.9262084960937,293.1499938964844,293.1499938964844,280.95001220703125,31856.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051553964614868,1.0,0.0,0.0,3.599424362182617,3.599447250366211,8.644888680464646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.5400390625,0.0,1447.0550537109375,1895.4371337890625,0.0,2518.652587890625,0.8907797932624817,1.0,0.0,3.0,1.0,0.0
18084600,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.948070466518402,0.3293089866638183,0.2958558201789856,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8210462331771851,0.215416595339775,0.20500148832798,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8621869683265686,0.2516343593597412,0.1766123473644256,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8064738512039185,0.2036513835191726,0.1939359158277511,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7186579704284668,0.1424424201250076,0.6467176079750061,285.0304870605469,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.32586669921875,285.0259094238281,1.0,0.3484947085380554,1.0,1.0,0.0,1.0,-1.8221439123153689,1.8221412897109983,2.6782345230458304e-06,1.3998839855194092,0.9466397166252136,0.9466397166252136,0.0,58.92926025390625,31.0,42917.4296875,0.0,527.9081420898438,1.0,281.2415771484375,284.0953063964844,296.1616516113281,298.9262084960937,293.1499938964844,293.1499938964844,280.95001220703125,31856.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051553964614868,1.0,0.0,0.0,3.599424362182617,3.599447250366211,8.644888680464646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.5400390625,0.0,1447.0550537109375,1895.4371337890625,0.0,2518.652587890625,0.8907797932624817,1.0,0.0,3.0,1.0,0.0
18084660,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9946951270103456,0.3324655890464782,0.2986280620098114,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8594570159912109,0.2158729583024978,0.2052268534898758,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9056243896484376,0.2520968019962311,0.1768225282430648,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.844002902507782,0.2039751708507537,0.1940276175737381,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7503851652145386,0.1420126408338546,0.6435766220092773,284.8761901855469,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3205871582031,284.88494873046875,1.0,0.3393422067165375,1.0,1.0,0.0,1.0,-1.822336912155152,1.8223342895507808,2.677649490578915e-06,1.3991817235946655,0.8195546865463257,0.8195546865463257,0.0,49.749290466308594,25.0,43237.28125,0.0,499.5544738769531,1.0,280.9579162597656,283.9550170898437,296.2151184082031,299.0703430175781,293.1499938964844,293.1499938964844,281.25,40789.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162906765937805,1.0,0.0,0.0,3.4400112628936768,3.4400341510772705,7.896107376836881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.31689453125,0.0,1345.6312255859375,1895.4371337890625,0.0,2621.239990234375,0.8625733256340027,1.0,0.0,3.0,1.0,0.0
18084720,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9946951270103456,0.3324655890464782,0.2986280620098114,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8594570159912109,0.2158729583024978,0.2052268534898758,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9056243896484376,0.2520968019962311,0.1768225282430648,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.844002902507782,0.2039751708507537,0.1940276175737381,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7503851652145386,0.1420126408338546,0.6435766220092773,284.8761901855469,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3205871582031,284.88494873046875,1.0,0.3393422067165375,1.0,1.0,0.0,1.0,-1.822336912155152,1.8223342895507808,2.677649490578915e-06,1.3991817235946655,0.8195546865463257,0.8195546865463257,0.0,49.749290466308594,25.0,43237.28125,0.0,499.5544738769531,1.0,280.9579162597656,283.9550170898437,296.2151184082031,299.0703430175781,293.1499938964844,293.1499938964844,281.25,40789.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162906765937805,1.0,0.0,0.0,3.4400112628936768,3.4400341510772705,7.896107376836881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.31689453125,0.0,1345.6312255859375,1895.4371337890625,0.0,2621.239990234375,0.8625733256340027,1.0,0.0,3.0,1.0,0.0
18084780,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.943729817867279,0.341006338596344,0.304497629404068,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8121165633201599,0.2169150859117508,0.2063576281070709,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8524699211120605,0.2536803185939789,0.1777495443820953,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.796740710735321,0.2048195451498031,0.1950178742408752,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7081384062767029,0.1416807025671005,0.6445396542549133,284.96728515625,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3418273925781,284.9560546875,1.0,0.3258059918880462,1.0,1.0,0.0,1.0,-1.6497488021850586,1.6497465372085571,2.262896487081889e-06,1.30795156955719,0.8981375694274902,0.8981375694274902,0.0,59.474727630615234,25.0,40802.24609375,0.0,470.3868713378906,1.0,281.2411804199219,284.0286865234375,296.1371765136719,298.8646545410156,293.1499938964844,293.1499938964844,280.95001220703125,33161.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046460747718811,1.0,0.0,0.0,3.580810546875,3.5808334350585938,8.55570874591649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.408203125,0.0,1436.707275390625,1895.4371337890625,0.0,2513.97900390625,0.8869407176971436,1.0,0.0,3.0,1.0,0.0
18084840,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.943729817867279,0.341006338596344,0.304497629404068,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8121165633201599,0.2169150859117508,0.2063576281070709,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8524699211120605,0.2536803185939789,0.1777495443820953,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.796740710735321,0.2048195451498031,0.1950178742408752,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7081384062767029,0.1416807025671005,0.6445396542549133,284.96728515625,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3418273925781,284.9560546875,1.0,0.3258059918880462,1.0,1.0,0.0,1.0,-1.6497488021850586,1.6497465372085571,2.262896487081889e-06,1.30795156955719,0.8981375694274902,0.8981375694274902,0.0,59.474727630615234,25.0,40802.24609375,0.0,470.3868713378906,1.0,281.2411804199219,284.0286865234375,296.1371765136719,298.8646545410156,293.1499938964844,293.1499938964844,280.95001220703125,33161.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046460747718811,1.0,0.0,0.0,3.580810546875,3.5808334350585938,8.55570874591649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.408203125,0.0,1436.707275390625,1895.4371337890625,0.0,2513.97900390625,0.8869407176971436,1.0,0.0,3.0,1.0,0.0
18084900,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9990000128746032,0.3463955819606781,0.2634593546390533,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9049222469329834,0.2171747386455536,0.2061828076839447,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9594364762306212,0.2538408935070038,0.1778769046068191,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8873346447944641,0.2050298601388931,0.1947464048862457,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7870007753372192,0.1417627483606338,0.6407093405723572,284.865234375,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.35943603515625,284.8512878417969,1.0,0.3257460296154022,1.0,1.0,0.0,1.0,-1.779955267906189,1.7799526453018188,2.559477024988155e-06,1.3673443794250488,0.8191251754760742,0.8191251754760742,0.0,41.784278869628906,25.0,42570.00390625,0.0,448.2733154296875,1.0,281.0006408691406,283.9176940917969,296.19061279296875,299.04248046875,293.1499938964844,293.1499938964844,280.95001220703125,38676.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096213936805725,1.0,0.0,0.0,3.5027105808258057,3.5027337074279785,8.186567015400215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.6640625,0.0,1394.6136474609375,1895.4371337890625,0.0,2559.70751953125,0.8723449110984802,1.0,0.0,3.0,1.0,0.0
18084960,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.3519366383552551,0.253679484128952,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9173352122306824,0.2172302603721618,0.2062177062034607,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9711729288101196,0.2537420392036438,0.1777990609407425,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8985191583633423,0.2050346285104751,0.1947323232889175,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7966310381889343,0.1416504681110382,0.6399924755096436,284.8683776855469,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.37677001953125,284.8776550292969,1.0,0.3222905695438385,1.0,1.0,0.0,1.0,-1.7672863006591797,1.7672837972640991,2.5246913537557703e-06,1.3577646017074585,0.7884581685066223,0.7884581685066223,0.0,40.060794830322266,43.0,41879.68359375,0.0,435.36029052734375,1.0,280.9591979980469,283.9661560058594,296.1755065917969,298.9561462402344,293.1499938964844,293.1499938964844,281.25,42611.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104732036590576,1.0,0.0,0.0,3.3193721771240234,3.31939435005188,7.351995350290963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.36376953125,0.0,1240.4859619140625,1895.4371337890625,0.0,2567.551513671875,0.8378920555114746,1.0,0.0,3.0,1.0,0.0
18085020,297.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.3625671565532684,0.2548636794090271,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.916755437850952,0.218019887804985,0.2067858874797821,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9704649448394777,0.2545680701732635,0.1781805455684662,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8978620767593384,0.2056795209646225,0.1951752454042434,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7956489324569702,0.1418958604335785,0.6405089497566223,285.0204162597656,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.413818359375,285.0168762207031,1.0,0.3237748444080353,1.0,1.0,0.0,1.0,-1.7709723711013794,1.7709697484970093,2.534274926802027e-06,1.3601582050323486,0.9104830622673036,0.9104830622673036,0.0,40.29775238037109,61.0,41598.8984375,0.0,438.3086242675781,1.0,281.240234375,284.0951538085937,296.1103820800781,298.7894592285156,293.1499938964844,293.1499938964844,280.95001220703125,32170.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963003516197205,1.0,0.0,0.0,3.485776662826538,3.4857985973358154,8.107602411655535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.32275390625,0.0,1330.65966796875,1895.4371337890625,0.0,2437.649169921875,0.8655158281326294,1.0,0.0,3.0,1.0,0.0
18085080,297.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.3625671565532684,0.2548636794090271,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.916755437850952,0.218019887804985,0.2067858874797821,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9704649448394777,0.2545680701732635,0.1781805455684662,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8978620767593384,0.2056795209646225,0.1951752454042434,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7956489324569702,0.1418958604335785,0.6405089497566223,285.0204162597656,284.95001220703125,296.0466613769531,293.1576232910156,296.0455017089844,297.413818359375,285.0168762207031,1.0,0.3237748444080353,1.0,1.0,0.0,1.0,-1.7709723711013794,1.7709697484970093,2.534274926802027e-06,1.3601582050323486,0.9104830622673036,0.9104830622673036,0.0,40.29775238037109,61.0,41598.8984375,0.0,438.3086242675781,1.0,281.240234375,284.0951538085937,296.1103820800781,298.7894592285156,293.1499938964844,293.1499938964844,280.95001220703125,32170.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963003516197205,1.0,0.0,0.0,3.485776662826538,3.4857985973358154,8.107602411655535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.32275390625,0.0,1330.65966796875,1895.4371337890625,0.0,2437.649169921875,0.8655158281326294,1.0,0.0,3.0,1.0,0.0
18085140,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.3671292066574096,0.2761266827583313,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8923528790473938,0.218467578291893,0.2074741572141647,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9447277188301086,0.2549503445625305,0.1786716431379318,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8747972249984741,0.2059988379478454,0.1957362443208694,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7747941613197327,0.1417966336011886,0.6413604021072388,284.9062805175781,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.4151916503906,284.9169006347656,1.0,0.3320948183536529,1.0,1.0,0.0,1.0,-1.7996035814285278,1.7996009588241575,2.614893901409232e-06,1.3828860521316528,0.8162271976470947,0.8162271976470947,0.0,44.25297164916992,79.0,42423.828125,0.0,468.0242004394531,1.0,280.9588928222656,283.9874267578125,296.1800842285156,298.96728515625,293.1499938964844,293.1499938964844,281.25,39718.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070254921913147,1.0,0.0,0.0,3.3409645557403564,3.340986490249634,7.447955567840836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.36181640625,0.0,1241.2330322265625,1895.4371337890625,0.0,2535.828369140625,0.8406036496162415,1.0,0.0,3.0,1.0,0.0
18085200,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.3671292066574096,0.2761266827583313,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8923528790473938,0.218467578291893,0.2074741572141647,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9447277188301086,0.2549503445625305,0.1786716431379318,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8747972249984741,0.2059988379478454,0.1957362443208694,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7747941613197327,0.1417966336011886,0.6413604021072388,284.9062805175781,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.4151916503906,284.9169006347656,1.0,0.3320948183536529,1.0,1.0,0.0,1.0,-1.7996035814285278,1.7996009588241575,2.614893901409232e-06,1.3828860521316528,0.8162271976470947,0.8162271976470947,0.0,44.25297164916992,79.0,42423.828125,0.0,468.0242004394531,1.0,280.9588928222656,283.9874267578125,296.1800842285156,298.96728515625,293.1499938964844,293.1499938964844,281.25,39718.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070254921913147,1.0,0.0,0.0,3.3409645557403564,3.340986490249634,7.447955567840836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.36181640625,0.0,1241.2330322265625,1895.4371337890625,0.0,2535.828369140625,0.8406036496162415,1.0,0.0,3.0,1.0,0.0
