time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085260,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9990000128746032,0.3666669726371765,0.3115347027778625,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8580285310745239,0.2193259745836258,0.2083809375762939,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9037145972251892,0.2558989226818084,0.1793717592954635,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8419658541679382,0.2067033648490905,0.1965057998895645,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.744910717010498,0.1416801512241363,0.6418431997299194,285.0755920410156,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3855895996094,285.07354736328125,1.0,0.3456705808639526,1.0,1.0,0.0,1.0,-1.8455426692962649,1.845539927482605,2.7433627565187635e-06,1.4163645505905151,0.9788485169410706,0.9788485169410706,0.0,51.40340805053711,82.0,43037.5234375,0.0,520.0972290039062,1.0,281.2409973144531,284.1156921386719,296.1307373046875,298.880615234375,293.1499938964844,293.1499938964844,280.95001220703125,30196.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004814386367798,1.0,0.0,0.0,3.581915616989136,3.581938028335572,8.560990636397037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.38427734375,0.0,1416.1224365234375,1895.4371337890625,0.0,2475.827392578125,0.8857970833778381,1.0,0.0,3.0,1.0,0.0
18085320,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9990000128746032,0.3666669726371765,0.3115347027778625,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8580285310745239,0.2193259745836258,0.2083809375762939,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9037145972251892,0.2558989226818084,0.1793717592954635,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8419658541679382,0.2067033648490905,0.1965057998895645,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.744910717010498,0.1416801512241363,0.6418431997299194,285.0755920410156,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3855895996094,285.07354736328125,1.0,0.3456705808639526,1.0,1.0,0.0,1.0,-1.8455426692962649,1.845539927482605,2.7433627565187635e-06,1.4163645505905151,0.9788485169410706,0.9788485169410706,0.0,51.40340805053711,82.0,43037.5234375,0.0,520.0972290039062,1.0,281.2409973144531,284.1156921386719,296.1307373046875,298.880615234375,293.1499938964844,293.1499938964844,280.95001220703125,30196.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004814386367798,1.0,0.0,0.0,3.581915616989136,3.581938028335572,8.560990636397037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.38427734375,0.0,1416.1224365234375,1895.4371337890625,0.0,2475.827392578125,0.8857970833778381,1.0,0.0,3.0,1.0,0.0
18085380,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9798077940940856,0.3627045154571533,0.3273662328720093,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8253117799758911,0.2195907086133957,0.2091858834028244,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8665035367012024,0.256037026643753,0.1799289286136627,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8099895715713501,0.2068449705839157,0.1971839368343353,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7157606482505798,0.1408942490816116,0.640920102596283,284.8907470703125,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.333984375,284.89324951171875,1.0,0.3565321564674377,1.0,1.0,0.0,1.0,-1.867184400558472,1.867181658744812,2.801716618705541e-06,1.4296348094940186,0.8613736629486084,0.8613736629486084,0.0,60.08038330078125,85.0,44160.1640625,0.0,561.9652709960938,1.0,280.9573059082031,283.9141540527344,296.201171875,299.1076965332031,293.1499938964844,293.1499938964844,281.25,37514.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186969757080078,1.0,0.0,0.0,3.566104888916016,3.566128253936768,8.485579314765346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.45458984375,0.0,1452.8927001953125,1895.4371337890625,0.0,2643.501953125,0.887014627456665,1.0,0.0,3.0,1.0,0.0
18085440,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9798077940940856,0.3627045154571533,0.3273662328720093,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8253117799758911,0.2195907086133957,0.2091858834028244,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8665035367012024,0.256037026643753,0.1799289286136627,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8099895715713501,0.2068449705839157,0.1971839368343353,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7157606482505798,0.1408942490816116,0.640920102596283,284.8907470703125,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.333984375,284.89324951171875,1.0,0.3565321564674377,1.0,1.0,0.0,1.0,-1.867184400558472,1.867181658744812,2.801716618705541e-06,1.4296348094940186,0.8613736629486084,0.8613736629486084,0.0,60.08038330078125,85.0,44160.1640625,0.0,561.9652709960938,1.0,280.9573059082031,283.9141540527344,296.201171875,299.1076965332031,293.1499938964844,293.1499938964844,281.25,37514.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186969757080078,1.0,0.0,0.0,3.566104888916016,3.566128253936768,8.485579314765346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.45458984375,0.0,1452.8927001953125,1895.4371337890625,0.0,2643.501953125,0.887014627456665,1.0,0.0,3.0,1.0,0.0
18085500,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.959972083568573,0.3630572259426117,0.3269323408603668,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8095834851264954,0.2197369039058685,0.2094233781099319,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8493375182151794,0.2561531364917755,0.1800552457571029,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7933754920959473,0.2069248557090759,0.1973648518323898,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7001940608024597,0.1404577195644378,0.639595091342926,285.0269775390625,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3226623535156,285.0399780273437,1.0,0.3606506586074829,1.0,1.0,0.0,1.0,-1.864466905593872,1.8644641637802124,2.791626229736721e-06,1.4259748458862305,0.951684594154358,0.951684594154358,0.0,64.83772277832031,85.0,43482.66796875,0.0,575.5476684570312,1.0,281.2001647949219,284.069580078125,296.12176513671875,298.88922119140625,293.1499938964844,293.1499938964844,281.25,33563.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138320446014404,1.0,0.0,0.0,3.608926057815552,3.6089491844177246,8.690589652360359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.9853515625,0.0,1469.9222412109375,1895.4371337890625,0.0,2598.5263671875,0.8965342044830322,1.0,0.0,3.0,1.0,0.0
18085560,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9461053013801576,0.3644473850727081,0.3279323279857635,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7982879281044006,0.2200435400009155,0.2098123133182525,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8381962180137634,0.2564715147018432,0.1803431212902069,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7821601033210754,0.2071570456027984,0.1976859420537948,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6892017722129822,0.1401683986186981,0.6387529373168945,285.0390319824219,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3195495605469,285.03515625,1.0,0.3643565475940704,1.0,1.0,0.0,1.0,-1.8658514022827148,1.8658486604690552,2.7940195650444366e-06,1.425830364227295,0.990546941757202,0.990546941757202,0.0,68.61249542236328,73.0,43666.65625,0.0,588.5184326171875,1.0,281.2425537109375,284.0528259277344,296.11688232421875,298.93115234375,293.1499938964844,293.1499938964844,280.95001220703125,31737.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122420907020569,1.0,0.0,0.0,3.718364715576172,3.718388795852661,9.225656185662956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.9970703125,0.0,1578.07666015625,1895.4371337890625,0.0,2583.85546875,0.9175901412963868,1.0,0.0,3.0,1.0,0.0
18085620,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9416877627372742,0.3666400611400604,0.3301124274730682,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7934643030166626,0.2200950235128402,0.2100968807935714,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8334055542945862,0.2563392519950866,0.1804666519165039,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7773295640945435,0.2070901542901992,0.1978503465652465,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.683353066444397,0.1393019556999206,0.6356262564659119,284.8596496582031,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3096923828125,284.8665771484375,1.0,0.3654173016548157,1.0,1.0,0.0,1.0,-1.8654073476791384,1.865404486656189,2.7923256311623845e-06,1.4251980781555176,0.8469101190567017,0.8469101190567017,0.0,70.36414337158203,61.0,44133.07421875,0.0,593.7635498046875,1.0,280.95672607421875,283.8802185058594,296.1618347167969,299.0733642578125,293.1499938964844,293.1499938964844,281.25,40201.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245927095413208,1.0,0.0,0.0,3.600062847137451,3.6000871658325195,8.647955382912187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.1865234375,0.0,1509.326171875,1895.4371337890625,0.0,2698.169189453125,0.8968172669410706,1.0,0.0,3.0,1.0,0.0
18085680,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9416877627372742,0.3666400611400604,0.3301124274730682,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7934643030166626,0.2200950235128402,0.2100968807935714,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8334055542945862,0.2563392519950866,0.1804666519165039,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7773295640945435,0.2070901542901992,0.1978503465652465,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.683353066444397,0.1393019556999206,0.6356262564659119,284.8596496582031,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3096923828125,284.8665771484375,1.0,0.3654173016548157,1.0,1.0,0.0,1.0,-1.8654073476791384,1.865404486656189,2.7923256311623845e-06,1.4251980781555176,0.8469101190567017,0.8469101190567017,0.0,70.36414337158203,61.0,44133.07421875,0.0,593.7635498046875,1.0,280.95672607421875,283.8802185058594,296.1618347167969,299.0733642578125,293.1499938964844,293.1499938964844,281.25,40201.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245927095413208,1.0,0.0,0.0,3.600062847137451,3.6000871658325195,8.647955382912187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.1865234375,0.0,1509.326171875,1895.4371337890625,0.0,2698.169189453125,0.8968172669410706,1.0,0.0,3.0,1.0,0.0
18085740,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.956786811351776,0.370351493358612,0.3328807353973388,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8032277226448059,0.2206434160470962,0.2102917581796646,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8426775336265564,0.2568736672401428,0.1805585622787475,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7866889238357544,0.2074892371892929,0.1979152411222458,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6905192136764526,0.1388274580240249,0.6321709752082825,285.0318298339844,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3101501464844,285.0283203125,1.0,0.3621940910816192,1.0,1.0,0.0,1.0,-1.8650015592575075,1.864998817443848,2.7940088784816908e-06,1.4269872903823853,0.9827946424484252,0.9827946424484252,0.0,67.23371124267578,49.0,43641.03125,0.0,583.533935546875,1.0,281.24285888671875,284.0378112792969,296.0874328613281,298.8963317871094,293.1499938964844,293.1499938964844,280.95001220703125,32392.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137252330780029,1.0,0.0,0.0,3.7359678745269775,3.735992193222046,9.313213809036824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.96533203125,0.0,1603.30126953125,1895.4371337890625,0.0,2597.540283203125,0.9219613671302797,1.0,0.0,3.0,1.0,0.0
18085800,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.956786811351776,0.370351493358612,0.3328807353973388,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8032277226448059,0.2206434160470962,0.2102917581796646,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8426775336265564,0.2568736672401428,0.1805585622787475,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7866889238357544,0.2074892371892929,0.1979152411222458,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6905192136764526,0.1388274580240249,0.6321709752082825,285.0318298339844,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3101501464844,285.0283203125,1.0,0.3621940910816192,1.0,1.0,0.0,1.0,-1.8650015592575075,1.864998817443848,2.7940088784816908e-06,1.4269872903823853,0.9827946424484252,0.9827946424484252,0.0,67.23371124267578,49.0,43641.03125,0.0,583.533935546875,1.0,281.24285888671875,284.0378112792969,296.0874328613281,298.8963317871094,293.1499938964844,293.1499938964844,280.95001220703125,32392.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137252330780029,1.0,0.0,0.0,3.7359678745269775,3.735992193222046,9.313213809036824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.96533203125,0.0,1603.30126953125,1895.4371337890625,0.0,2597.540283203125,0.9219613671302797,1.0,0.0,3.0,1.0,0.0
18085860,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9823766350746156,0.3730535209178924,0.3354085385799408,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8228519558906555,0.2208420634269714,0.2103987634181976,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8630691766738892,0.2568801641464233,0.1805476695299148,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8068147301673889,0.2075598537921905,0.1978931277990341,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7074483633041382,0.13820880651474,0.6287181377410889,284.8637084960937,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3046569824219,284.8709716796875,1.0,0.3561691641807556,1.0,1.0,0.0,1.0,-1.863985896110535,1.8639830350875848,2.795233285723953e-06,1.429271936416626,0.8448854684829712,0.8448854684829712,0.0,61.22579574584961,37.0,44071.27734375,0.0,563.7440795898438,1.0,280.95684814453125,283.87799072265625,296.14599609375,299.049560546875,293.1499938964844,293.1499938964844,281.25,40556.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243929743766785,1.0,0.0,0.0,3.597858428955078,3.5978827476501465,8.637368296149361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.517578125,0.0,1509.5352783203125,1895.4371337890625,0.0,2696.314453125,0.8968401551246643,1.0,0.0,3.0,1.0,0.0
18085920,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9823766350746156,0.3730535209178924,0.3354085385799408,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8228519558906555,0.2208420634269714,0.2103987634181976,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8630691766738892,0.2568801641464233,0.1805476695299148,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8068147301673889,0.2075598537921905,0.1978931277990341,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7074483633041382,0.13820880651474,0.6287181377410889,284.8637084960937,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3046569824219,284.8709716796875,1.0,0.3561691641807556,1.0,1.0,0.0,1.0,-1.863985896110535,1.8639830350875848,2.795233285723953e-06,1.429271936416626,0.8448854684829712,0.8448854684829712,0.0,61.22579574584961,37.0,44071.27734375,0.0,563.7440795898438,1.0,280.95684814453125,283.87799072265625,296.14599609375,299.049560546875,293.1499938964844,293.1499938964844,281.25,40556.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243929743766785,1.0,0.0,0.0,3.597858428955078,3.5978827476501465,8.637368296149361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.517578125,0.0,1509.5352783203125,1895.4371337890625,0.0,2696.314453125,0.8968401551246643,1.0,0.0,3.0,1.0,0.0
18085980,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3776310682296753,0.3273195326328277,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8472868800163269,0.221498966217041,0.2105912566184997,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8906188607215881,0.257495254278183,0.1806229948997497,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8309302926063538,0.2080558985471725,0.1979452967643737,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7277303338050842,0.1379012167453766,0.6255429983139038,285.0289611816406,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3098449707031,285.0230712890625,1.0,0.3477301597595215,1.0,1.0,0.0,1.0,-1.8504217863082888,1.850419044494629,2.7600503926805686e-06,1.4220017194747925,0.978052258491516,0.978052258491516,0.0,54.56009292602539,25.0,43409.3984375,0.0,533.4365234375,1.0,281.24285888671875,284.0271911621094,296.0804138183594,298.8808898925781,293.1499938964844,293.1499938964844,280.95001220703125,32484.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129698634147644,1.0,0.0,0.0,3.7338926792144775,3.733916759490967,9.302869443672536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.56494140625,0.0,1601.615478515625,1895.4371337890625,0.0,2590.569091796875,0.9216163158416748,1.0,0.0,3.0,1.0,0.0
18086040,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3776310682296753,0.3273195326328277,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8472868800163269,0.221498966217041,0.2105912566184997,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8906188607215881,0.257495254278183,0.1806229948997497,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8309302926063538,0.2080558985471725,0.1979452967643737,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7277303338050842,0.1379012167453766,0.6255429983139038,285.0289611816406,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3098449707031,285.0230712890625,1.0,0.3477301597595215,1.0,1.0,0.0,1.0,-1.8504217863082888,1.850419044494629,2.7600503926805686e-06,1.4220017194747925,0.978052258491516,0.978052258491516,0.0,54.56009292602539,25.0,43409.3984375,0.0,533.4365234375,1.0,281.24285888671875,284.0271911621094,296.0804138183594,298.8808898925781,293.1499938964844,293.1499938964844,280.95001220703125,32484.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129698634147644,1.0,0.0,0.0,3.7338926792144775,3.733916759490967,9.302869443672536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.56494140625,0.0,1601.615478515625,1895.4371337890625,0.0,2590.569091796875,0.9216163158416748,1.0,0.0,3.0,1.0,0.0
18086100,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9990000128746032,0.381864994764328,0.3131692409515381,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.859783411026001,0.2216739952564239,0.2107803970575332,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9044477939605712,0.2575705647468567,0.1807318329811096,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8426682949066162,0.2081564962863922,0.1980578452348709,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7373205423355103,0.1376981437206268,0.6244310736656189,284.85382080078125,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.3224792480469,284.83447265625,1.0,0.3423788547515869,1.0,1.0,0.0,1.0,-1.83303451538086,1.8330318927764893,2.71021417574957e-06,1.408879637718201,0.8625075817108154,0.8625075817108154,0.0,51.48324966430664,25.0,43811.453125,0.0,511.9870300292969,1.0,280.9955444335937,283.8288879394531,296.1486511230469,299.0834045410156,293.1499938964844,293.1499938964844,280.95001220703125,37059.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199535012245178,1.0,0.0,0.0,3.714045524597168,3.7140703201293945,9.204235311699448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.310546875,0.0,1613.6630859375,1895.4371337890625,0.0,2655.138427734375,0.917593240737915,1.0,0.0,3.0,1.0,0.0
18086160,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9990000128746032,0.3871850371360779,0.2979718744754791,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8740910291671753,0.2216668277978897,0.2107173651456833,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.9211357831954956,0.2574071884155273,0.1805866956710815,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8560802936553955,0.2080811858177185,0.197929635643959,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.7482909560203552,0.1374150663614273,0.6227228045463562,284.840087890625,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.3407897949219,284.8481750488281,1.0,0.336356908082962,1.0,1.0,0.0,1.0,-1.8123350143432613,1.812332391738892,2.651590648383717e-06,1.3932640552520752,0.8129963874816895,0.8129963874816895,0.0,48.271244049072266,28.0,42951.0234375,0.0,488.4810180664063,1.0,280.9574584960937,283.869873046875,296.13104248046875,298.9828796386719,293.1499938964844,293.1499938964844,281.25,42905.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210424780845642,1.0,0.0,0.0,3.5148305892944336,3.514854431152344,8.243318347922468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.41796875,0.0,1437.6773681640625,1895.4371337890625,0.0,2665.22998046875,0.8802966475486755,1.0,0.0,3.0,1.0,0.0
18086220,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.4008862376213074,0.2759604454040527,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8977463841438293,0.2223447412252426,0.2110186964273452,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.948936939239502,0.2579855322837829,0.1807014644145965,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8784976601600647,0.208574429154396,0.1980699151754379,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7667521834373474,0.1374715715646743,0.6214008331298828,284.9969482421875,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.3970947265625,284.9920654296875,1.0,0.3286764323711395,1.0,1.0,0.0,1.0,-1.7849692106246948,1.7849665880203247,2.5742576781340176e-06,1.3718531131744385,0.9221298694610596,0.9221298694610596,0.0,43.90739440917969,31.0,41980.41796875,0.0,457.810546875,1.0,281.241943359375,284.018798828125,296.0600891113281,298.7745361328125,293.1499938964844,293.1499938964844,280.95001220703125,33547.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044719099998474,1.0,0.0,0.0,3.6172828674316406,3.6173062324523926,8.730884815122408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.72509765625,0.0,1478.8892822265625,1895.4371337890625,0.0,2512.380859375,0.8959061503410339,1.0,0.0,3.0,1.0,0.0
18086280,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.4008862376213074,0.2759604454040527,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8977463841438293,0.2223447412252426,0.2110186964273452,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.948936939239502,0.2579855322837829,0.1807014644145965,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8784976601600647,0.208574429154396,0.1980699151754379,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7667521834373474,0.1374715715646743,0.6214008331298828,284.9969482421875,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.3970947265625,284.9920654296875,1.0,0.3286764323711395,1.0,1.0,0.0,1.0,-1.7849692106246948,1.7849665880203247,2.5742576781340176e-06,1.3718531131744385,0.9221298694610596,0.9221298694610596,0.0,43.90739440917969,31.0,41980.41796875,0.0,457.810546875,1.0,281.241943359375,284.018798828125,296.0600891113281,298.7745361328125,293.1499938964844,293.1499938964844,280.95001220703125,33547.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044719099998474,1.0,0.0,0.0,3.6172828674316406,3.6173062324523926,8.730884815122408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.72509765625,0.0,1478.8892822265625,1895.4371337890625,0.0,2512.380859375,0.8959061503410339,1.0,0.0,3.0,1.0,0.0
18086340,297.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.4135667681694031,0.2613350749015808,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9159808158874512,0.2226829081773758,0.211382582783699,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9674450159072876,0.2580483555793762,0.1808173060417175,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8952470421791077,0.2087389081716537,0.1982651799917221,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7808987498283386,0.1374803036451339,0.6213197112083435,284.8705139160156,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.446533203125,284.8819274902344,1.0,0.3237682282924652,1.0,1.0,0.0,1.0,-1.768118143081665,1.7681156396865845,2.52675567935512e-06,1.3582297563552856,0.7969678640365601,0.7969678640365601,0.0,41.19934844970703,49.0,41805.1015625,0.0,439.29107666015625,1.0,280.9582214355469,283.9248046875,296.1261901855469,298.891357421875,293.1499938964844,293.1499938964844,281.25,42840.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096085786819458,1.0,0.0,0.0,3.35849404335022,3.358516454696656,7.526316494477214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.50244140625,0.0,1279.4898681640625,1895.4371337890625,0.0,2559.589111328125,0.847131609916687,1.0,0.0,3.0,1.0,0.0
18086400,297.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.4135667681694031,0.2613350749015808,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9159808158874512,0.2226829081773758,0.211382582783699,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9674450159072876,0.2580483555793762,0.1808173060417175,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8952470421791077,0.2087389081716537,0.1982651799917221,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7808987498283386,0.1374803036451339,0.6213197112083435,284.8705139160156,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.446533203125,284.8819274902344,1.0,0.3237682282924652,1.0,1.0,0.0,1.0,-1.768118143081665,1.7681156396865845,2.52675567935512e-06,1.3582297563552856,0.7969678640365601,0.7969678640365601,0.0,41.19934844970703,49.0,41805.1015625,0.0,439.29107666015625,1.0,280.9582214355469,283.9248046875,296.1261901855469,298.891357421875,293.1499938964844,293.1499938964844,281.25,42840.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096085786819458,1.0,0.0,0.0,3.35849404335022,3.358516454696656,7.526316494477214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.50244140625,0.0,1279.4898681640625,1895.4371337890625,0.0,2559.589111328125,0.847131609916687,1.0,0.0,3.0,1.0,0.0
18086460,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.4246362745761871,0.2669691443443298,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9101426005363464,0.2238932847976684,0.2122571468353271,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.961487889289856,0.2591246366500854,0.181339681148529,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8898301124572754,0.2097318768501281,0.1989470273256302,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7762218713760376,0.1381793469190597,0.6234732270240784,285.0348815917969,284.95001220703125,296.4866638183594,293.1307983398437,296.4855041503906,297.48486328125,285.0321655273437,1.0,0.3271858394145965,1.0,1.0,0.0,1.0,-1.7799391746520996,1.7799365520477295,2.558393134677317e-06,1.3665306568145752,0.9322489500045776,0.9322489500045776,0.0,42.308929443359375,69.0,41755.1171875,0.0,449.8604736328125,1.0,281.24072265625,284.0612487792969,296.0831298828125,298.7611083984375,293.1499938964844,293.1499938964844,280.95001220703125,31849.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795304000377655,1.0,0.0,0.0,3.541198968887329,3.5412213802337646,8.367466080017039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.880859375,0.0,1385.3262939453125,1895.4371337890625,0.0,2428.570556640625,0.8778325915336609,1.0,0.0,3.0,1.0,0.0
18086520,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.4246362745761871,0.2669691443443298,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9101426005363464,0.2238932847976684,0.2122571468353271,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.961487889289856,0.2591246366500854,0.181339681148529,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8898301124572754,0.2097318768501281,0.1989470273256302,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7762218713760376,0.1381793469190597,0.6234732270240784,285.0348815917969,284.95001220703125,296.4866638183594,293.1307983398437,296.4855041503906,297.48486328125,285.0321655273437,1.0,0.3271858394145965,1.0,1.0,0.0,1.0,-1.7799391746520996,1.7799365520477295,2.558393134677317e-06,1.3665306568145752,0.9322489500045776,0.9322489500045776,0.0,42.308929443359375,69.0,41755.1171875,0.0,449.8604736328125,1.0,281.24072265625,284.0612487792969,296.0831298828125,298.7611083984375,293.1499938964844,293.1499938964844,280.95001220703125,31849.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795304000377655,1.0,0.0,0.0,3.541198968887329,3.5412213802337646,8.367466080017039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.880859375,0.0,1385.3262939453125,1895.4371337890625,0.0,2428.570556640625,0.8778325915336609,1.0,0.0,3.0,1.0,0.0
18086580,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.4299827814102173,0.2917084693908691,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8846177458763123,0.2251698970794677,0.2136822342872619,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9319809079170228,0.2600376605987549,0.1821884214878082,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8653181195259094,0.2108091861009597,0.2001775652170181,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7554918527603149,0.1389670222997665,0.6280404329299927,284.9104309082031,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.4862670898437,284.9203186035156,1.0,0.3379490077495575,1.0,1.0,0.0,1.0,-1.819320797920227,1.819318056106568,2.668389015525463e-06,1.3963561058044434,0.8392544984817505,0.8392544984817505,0.0,47.26747894287109,87.0,42976.5546875,0.0,489.9072265625,1.0,280.9582214355469,283.9344787597656,296.1764221191406,298.9866638183594,293.1499938964844,293.1499938964844,281.25,38763.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807671070098877,1.0,0.0,0.0,3.443957567214966,3.4439802169799805,7.914234174677404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.1953125,0.0,1335.3026123046875,1895.4371337890625,0.0,2541.762939453125,0.862139105796814,1.0,0.0,3.0,1.0,0.0
18086640,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.4299827814102173,0.2917084693908691,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8846177458763123,0.2251698970794677,0.2136822342872619,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9319809079170228,0.2600376605987549,0.1821884214878082,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8653181195259094,0.2108091861009597,0.2001775652170181,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7554918527603149,0.1389670222997665,0.6280404329299927,284.9104309082031,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.4862670898437,284.9203186035156,1.0,0.3379490077495575,1.0,1.0,0.0,1.0,-1.819320797920227,1.819318056106568,2.668389015525463e-06,1.3963561058044434,0.8392544984817505,0.8392544984817505,0.0,47.26747894287109,87.0,42976.5546875,0.0,489.9072265625,1.0,280.9582214355469,283.9344787597656,296.1764221191406,298.9866638183594,293.1499938964844,293.1499938964844,281.25,38763.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807671070098877,1.0,0.0,0.0,3.443957567214966,3.4439802169799805,7.914234174677404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.1953125,0.0,1335.3026123046875,1895.4371337890625,0.0,2541.762939453125,0.862139105796814,1.0,0.0,3.0,1.0,0.0
18086700,297.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.4309242367744446,0.3091007173061371,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8685480356216431,0.2260607033967971,0.2144923359155655,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9122818112373352,0.2607829868793487,0.1826585680246353,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8500409126281738,0.2115865647792816,0.2008896917104721,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7425439953804016,0.1394453197717666,0.6304242610931396,285.0688171386719,284.95001220703125,296.5416564941406,293.14117431640625,296.5405578613281,297.4736328125,285.0841979980469,1.0,0.3452067673206329,1.0,1.0,0.0,1.0,-1.845454454421997,1.8454517126083367,2.743146069406066e-06,1.4163248538970947,0.9557482004165648,0.9557482004165648,0.0,50.95462417602539,87.0,43002.65234375,0.0,518.6287841796875,1.0,281.19775390625,284.0916442871094,296.121826171875,298.82733154296875,293.1499938964844,293.1499938964844,281.25,32341.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026365637779236,1.0,0.0,0.0,3.5372469425201416,3.537269353866577,8.348800406565715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.66943359375,0.0,1384.7802734375,1895.4371337890625,0.0,2495.555419921875,0.8798694014549255,1.0,0.0,3.0,1.0,0.0
18086760,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9990000128746032,0.4310025870800018,0.328316867351532,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.852886438369751,0.2271592915058136,0.2155963033437729,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8943406343460083,0.2617629468441009,0.1833877563476562,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8352505564689636,0.2125616073608398,0.2018807381391525,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.7298988699913025,0.140021875500679,0.6335354447364807,285.1029663085937,284.95001220703125,296.5599975585937,293.1447448730469,296.55889892578125,297.4552917480469,285.10308837890625,1.0,0.3535298407077789,1.0,1.0,0.0,1.0,-1.8756513595581048,1.875648498535156,2.8311283131188247e-06,1.4394612312316897,1.0,1.0,0.0,55.28144454956055,105.0,43762.1015625,0.0,552.9766845703125,1.0,281.241943359375,284.0888061523437,296.1426696777344,298.9285888671875,293.1499938964844,293.1499938964844,280.95001220703125,30429.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029285073280334,1.0,0.0,0.0,3.674747467041016,3.674770593643189,9.010487360683328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.4140625,0.0,1518.9169921875,1895.4371337890625,0.0,2498.22998046875,0.9067776203155518,1.0,0.0,3.0,1.0,0.0
18086820,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9990000128746032,0.4266978800296783,0.3729057908058166,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8219141364097595,0.2288812100887298,0.2177382707595825,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8587256073951721,0.2629989087581634,0.1846852451562881,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8044860363006592,0.214067056775093,0.2038101106882095,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.702114462852478,0.1407311558723449,0.639156699180603,284.9424743652344,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3947448730469,284.9467163085937,1.0,0.3726089298725128,1.0,1.0,0.0,1.0,-1.9423863887786863,1.942383408546448,3.031517508134129e-06,1.490750432014465,0.9416739344596864,0.9416739344596864,0.0,66.1413803100586,108.0,45979.328125,0.0,636.8558349609375,1.0,280.9564819335937,283.8925170898437,296.23297119140625,299.2197265625,293.1499938964844,293.1499938964844,280.6499938964844,34666.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235912919044495,1.0,0.0,0.0,3.740452289581299,3.740477085113525,9.335585104963684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.4248046875,0.0,1625.921142578125,1895.4371337890625,0.0,2688.8720703125,0.9244568943977356,1.0,0.0,3.0,1.0,0.0
18086880,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9990000128746032,0.4266978800296783,0.3729057908058166,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8219141364097595,0.2288812100887298,0.2177382707595825,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8587256073951721,0.2629989087581634,0.1846852451562881,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8044860363006592,0.214067056775093,0.2038101106882095,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.702114462852478,0.1407311558723449,0.639156699180603,284.9424743652344,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3947448730469,284.9467163085937,1.0,0.3726089298725128,1.0,1.0,0.0,1.0,-1.9423863887786863,1.942383408546448,3.031517508134129e-06,1.490750432014465,0.9416739344596864,0.9416739344596864,0.0,66.1413803100586,108.0,45979.328125,0.0,636.8558349609375,1.0,280.9564819335937,283.8925170898437,296.23297119140625,299.2197265625,293.1499938964844,293.1499938964844,280.6499938964844,34666.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235912919044495,1.0,0.0,0.0,3.740452289581299,3.740477085113525,9.335585104963684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.4248046875,0.0,1625.921142578125,1895.4371337890625,0.0,2688.8720703125,0.9244568943977356,1.0,0.0,3.0,1.0,0.0
18086940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.9823682904243468,0.4227031767368316,0.381851851940155,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.7990071177482605,0.2297705560922622,0.218985915184021,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.8348287343978882,0.2634764611721039,0.1853360384702682,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.7810410261154175,0.2148192524909973,0.2049270570278167,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.6805981397628784,0.1408973932266235,0.6418845057487488,284.8211364746094,284.95001220703125,296.6211242675781,293.1571655273437,296.6200561523437,297.348876953125,284.8232421875,1.0,0.3825554251670837,1.0,1.0,0.0,1.0,-1.961228966712952,1.961225867271424,3.0900839647074463e-06,1.5056246519088743,0.8317863345146179,0.8317863345146179,0.0,74.91790008544922,108.0,46928.5390625,0.0,680.1740112304688,1.0,280.6756896972656,283.75146484375,296.2577514648437,299.3746032714844,293.1499938964844,293.1499938964844,280.6499938964844,40780.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386579751968384,1.0,0.0,0.0,3.639075994491577,3.639100790023804,8.836403821987915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.859375,0.0,1556.7100830078125,1895.4371337890625,0.0,2829.179443359375,0.9041167497634888,1.0,0.0,3.0,1.0,0.0
18087000,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9684086441993712,0.4223197400569916,0.3808962106704712,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.787826657295227,0.2302108407020568,0.2195522040128708,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8239441514015198,0.2637128829956054,0.1856051385402679,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7702101469039917,0.2151876986026764,0.2054288685321808,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.6705761551856995,0.1409676820039749,0.6429632902145386,284.859619140625,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3371276855469,284.86883544921875,1.0,0.3865942656993866,1.0,1.0,0.0,1.0,-1.961822271347046,1.9618191719055176,3.0917872209101915e-06,1.5059894323349,0.8326647877693176,0.8326647877693176,0.0,79.4456787109375,96.0,46759.96484375,0.0,696.1693725585938,1.0,280.6578369140625,283.80181884765625,296.2274475097656,299.30535888671875,293.1499938964844,293.1499938964844,280.95001220703125,41489.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409743309020996,1.0,0.0,0.0,3.545742988586426,3.545767068862915,8.388954029214801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.62060546875,0.0,1460.14208984375,1895.4371337890625,0.0,2850.81982421875,0.8866540789604187,1.0,0.0,3.0,1.0,0.0
18087060,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9563840627670288,0.4255509674549103,0.3826550543308258,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7791998982429504,0.2323283553123474,0.2214897125959396,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8149018883705139,0.2654096782207489,0.1867044568061828,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7618472576141357,0.2170393168926239,0.2071312069892883,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6624349355697632,0.1418562233448028,0.6467714905738831,285.0342102050781,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.3360595703125,285.0316772460937,1.0,0.3918927013874054,1.0,1.0,0.0,1.0,-1.9741915464401243,1.974188446998596,3.129369815724204e-06,1.5149248838424685,0.9723103046417236,0.9723103046417236,0.0,84.35032653808594,84.0,46611.29296875,0.0,722.54443359375,1.0,280.9425354003906,283.9561462402344,296.15008544921875,299.13494873046875,293.1499938964844,293.1499938964844,280.6499938964844,32320.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325212001800537,1.0,0.0,0.0,3.699700355529785,3.6997241973876953,9.133271987593616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.07958984375,0.0,1561.26611328125,1895.4371337890625,0.0,2771.927734375,0.9137392640113832,1.0,0.0,3.0,1.0,0.0
