time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087120,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9563840627670288,0.4255509674549103,0.3826550543308258,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7791998982429504,0.2323283553123474,0.2214897125959396,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8149018883705139,0.2654096782207489,0.1867044568061828,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7618472576141357,0.2170393168926239,0.2071312069892883,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6624349355697632,0.1418562233448028,0.6467714905738831,285.0342102050781,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.3360595703125,285.0316772460937,1.0,0.3918927013874054,1.0,1.0,0.0,1.0,-1.9741915464401243,1.974188446998596,3.129369815724204e-06,1.5149248838424685,0.9723103046417236,0.9723103046417236,0.0,84.35032653808594,84.0,46611.29296875,0.0,722.54443359375,1.0,280.9425354003906,283.9561462402344,296.15008544921875,299.13494873046875,293.1499938964844,293.1499938964844,280.6499938964844,32320.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325212001800537,1.0,0.0,0.0,3.699700355529785,3.6997241973876953,9.133271987593616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.07958984375,0.0,1561.26611328125,1895.4371337890625,0.0,2771.927734375,0.9137392640113832,1.0,0.0,3.0,1.0,0.0
18087180,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9638623595237732,0.4288503229618072,0.3857365250587463,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7852456569671631,0.2342317253351211,0.223339170217514,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8199569582939148,0.2666938900947571,0.1876852065324783,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7674489617347717,0.2186885178089141,0.2087358832359314,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6672693490982056,0.1428519934415817,0.6510847806930542,284.8877258300781,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3379211425781,284.89453125,1.0,0.3922082781791687,1.0,1.0,0.0,1.0,-1.9884005784988403,1.9883973598480225,3.1726754059491213e-06,1.5250693559646606,0.85711270570755,0.85711270570755,0.0,83.02510833740234,72.0,47450.4296875,0.0,729.6573486328125,1.0,280.65704345703125,283.80792236328125,296.2133483886719,299.3143615722656,293.1499938964844,293.1499938964844,280.95001220703125,39327.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444084525108337,1.0,0.0,0.0,3.5932087898254395,3.5932328701019287,8.615057822680683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.31982421875,0.0,1495.4085693359375,1895.4371337890625,0.0,2882.9296875,0.895198404788971,1.0,0.0,3.0,1.0,0.0
18087240,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9638623595237732,0.4288503229618072,0.3857365250587463,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7852456569671631,0.2342317253351211,0.223339170217514,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8199569582939148,0.2666938900947571,0.1876852065324783,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7674489617347717,0.2186885178089141,0.2087358832359314,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6672693490982056,0.1428519934415817,0.6510847806930542,284.8877258300781,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3379211425781,284.89453125,1.0,0.3922082781791687,1.0,1.0,0.0,1.0,-1.9884005784988403,1.9883973598480225,3.1726754059491213e-06,1.5250693559646606,0.85711270570755,0.85711270570755,0.0,83.02510833740234,72.0,47450.4296875,0.0,729.6573486328125,1.0,280.65704345703125,283.80792236328125,296.2133483886719,299.3143615722656,293.1499938964844,293.1499938964844,280.95001220703125,39327.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444084525108337,1.0,0.0,0.0,3.5932087898254395,3.5932328701019287,8.615057822680683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.31982421875,0.0,1495.4085693359375,1895.4371337890625,0.0,2882.9296875,0.895198404788971,1.0,0.0,3.0,1.0,0.0
18087300,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9719920754432678,0.4311643540859222,0.3873400688171386,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7920416593551636,0.2354080826044082,0.2242010831832885,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8259942531585693,0.2676039338111877,0.1881073713302612,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7738780379295349,0.2197190225124359,0.2094714492559433,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6730191111564636,0.1435337364673614,0.6531627774238586,285.0399475097656,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.343017578125,285.0517883300781,1.0,0.391034185886383,1.0,1.0,0.0,1.0,-1.995243787765503,1.995240569114685,3.194139026163612e-06,1.5302848815917969,0.9609943628311156,0.9609943628311156,0.0,80.8213119506836,72.0,47001.50390625,0.0,727.7916259765625,1.0,280.90093994140625,283.96881103515625,296.1513061523437,299.11724853515625,293.1499938964844,293.1499938964844,280.95001220703125,33766.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838021457195282,1.0,0.0,0.0,3.6495633125305176,3.6495869159698486,8.887407716429152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.17431640625,0.0,1515.9700927734375,1895.4371337890625,0.0,2823.235107421875,0.9059385061264038,1.0,0.0,3.0,1.0,0.0
18087360,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9833304286003112,0.433826744556427,0.3895001411437988,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8022950291633606,0.2367961257696151,0.2253000438213348,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8353007435798645,0.2687560319900512,0.1887503415346145,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7837219834327698,0.2209479659795761,0.2104253023862838,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.6819048523902893,0.1443986147642135,0.6560573577880859,285.0557556152344,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.35113525390625,285.053466796875,1.0,0.389309287071228,1.0,1.0,0.0,1.0,-2.004549264907837,2.004545927047729,3.223634166715783e-06,1.537498116493225,1.0,1.0,0.0,77.6112289428711,60.0,47363.7421875,0.0,724.4942626953125,1.0,280.9429016113281,283.9583740234375,296.164794921875,299.18902587890625,293.1499938964844,293.1499938964844,280.6499938964844,31874.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362098336219788,1.0,0.0,0.0,3.756978034973145,3.757002353668213,9.418258173354844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.41943359375,0.0,1623.704345703125,1895.4371337890625,0.0,2806.32470703125,0.926429569721222,1.0,0.0,3.0,1.0,0.0
18087420,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.4380460083484649,0.3882960081100464,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8226062059402466,0.2390540689229965,0.2273369133472442,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8550565838813782,0.2702995836734772,0.1898074001073837,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8044326305389404,0.222912922501564,0.2121802568435669,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7007455825805664,0.1458686590194702,0.6618741154670715,284.8833312988281,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.358154296875,284.8847045898437,1.0,0.3840250372886657,1.0,1.0,0.0,1.0,-2.0088090896606445,2.008805751800537,3.238413910366944e-06,1.5416193008422852,0.8817863464355469,0.8817863464355469,0.0,71.26213836669922,48.0,48240.26953125,0.0,708.7742309570312,1.0,280.6573791503906,283.7740173339844,296.2347717285156,299.3909606933594,293.1499938964844,293.1499938964844,280.95001220703125,38263.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492292165756226,1.0,0.0,0.0,3.69973087310791,3.699755907058716,9.133423191087786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.298828125,0.0,1606.3675537109375,1895.4371337890625,0.0,2928.0517578125,0.917563796043396,1.0,0.0,3.0,1.0,0.0
18087480,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.4380460083484649,0.3882960081100464,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8226062059402466,0.2390540689229965,0.2273369133472442,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8550565838813782,0.2702995836734772,0.1898074001073837,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8044326305389404,0.222912922501564,0.2121802568435669,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7007455825805664,0.1458686590194702,0.6618741154670715,284.8833312988281,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.358154296875,284.8847045898437,1.0,0.3840250372886657,1.0,1.0,0.0,1.0,-2.0088090896606445,2.008805751800537,3.238413910366944e-06,1.5416193008422852,0.8817863464355469,0.8817863464355469,0.0,71.26213836669922,48.0,48240.26953125,0.0,708.7742309570312,1.0,280.6573791503906,283.7740173339844,296.2347717285156,299.3909606933594,293.1499938964844,293.1499938964844,280.95001220703125,38263.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492292165756226,1.0,0.0,0.0,3.69973087310791,3.699755907058716,9.133423191087786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.298828125,0.0,1606.3675537109375,1895.4371337890625,0.0,2928.0517578125,0.917563796043396,1.0,0.0,3.0,1.0,0.0
18087540,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.4486302733421325,0.3593698740005493,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.845259428024292,0.2418117970228195,0.2294837534427642,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8791503310203552,0.2724324464797973,0.1909280717372894,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8269805908203125,0.2253273427486419,0.2140198200941085,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7215868234634399,0.147751435637474,0.6682897806167603,285.0250244140625,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.4018859863281,285.0215148925781,1.0,0.3760203421115875,1.0,1.0,0.0,1.0,-1.9950400590896609,1.9950368404388428,3.194161308783805e-06,1.5305752754211426,1.0,1.0,0.0,64.48981475830078,51.0,47451.1796875,0.0,672.1311645507812,1.0,280.9427795410156,283.9180603027344,296.177734375,299.2240295410156,293.1499938964844,293.1499938964844,280.6499938964844,32876.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840289831161499,1.0,0.0,0.0,3.815405607223511,3.815430641174317,9.713476174511015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.83251953125,0.0,1700.6658935546875,1895.4371337890625,0.0,2844.423095703125,0.940291702747345,1.0,0.0,3.0,1.0,0.0
18087600,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.4486302733421325,0.3593698740005493,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.845259428024292,0.2418117970228195,0.2294837534427642,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8791503310203552,0.2724324464797973,0.1909280717372894,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8269805908203125,0.2253273427486419,0.2140198200941085,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7215868234634399,0.147751435637474,0.6682897806167603,285.0250244140625,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.4018859863281,285.0215148925781,1.0,0.3760203421115875,1.0,1.0,0.0,1.0,-1.9950400590896609,1.9950368404388428,3.194161308783805e-06,1.5305752754211426,1.0,1.0,0.0,64.48981475830078,51.0,47451.1796875,0.0,672.1311645507812,1.0,280.9427795410156,283.9180603027344,296.177734375,299.2240295410156,293.1499938964844,293.1499938964844,280.6499938964844,32876.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840289831161499,1.0,0.0,0.0,3.815405607223511,3.815430641174317,9.713476174511015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.83251953125,0.0,1700.6658935546875,1895.4371337890625,0.0,2844.423095703125,0.940291702747345,1.0,0.0,3.0,1.0,0.0
18087660,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9990000128746032,0.4560646116733551,0.347145140171051,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.856396496295929,0.2432425916194915,0.2308540791273117,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.890794038772583,0.2734221816062927,0.1916731148958206,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8373851776123047,0.2265693396329879,0.2152062058448791,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7309303879737854,0.1488531678915023,0.6729444265365601,284.8515014648437,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.4359741210937,284.8415832519531,1.0,0.3732096552848816,1.0,1.0,0.0,1.0,-1.9899041652679443,1.9899009466171265,3.177825647071586e-06,1.5265129804611206,0.8840999603271484,0.8840999603271484,0.0,61.79751205444336,51.0,48136.2578125,0.0,658.952880859375,1.0,280.6845703125,283.7262878417969,296.2458801269531,299.43182373046875,293.1499938964844,293.1499938964844,280.6499938964844,37442.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479465246200562,1.0,0.0,0.0,3.790647029876709,3.790672540664673,9.587821523382445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.1689453125,0.0,1706.556884765625,1895.4371337890625,0.0,2916.04150390625,0.9354297518730164,1.0,0.0,3.0,1.0,0.0
18087720,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.4617554843425751,0.3398776054382324,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8635167479515076,0.2442633807659149,0.23177470266819,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8979552388191223,0.2740487158298492,0.1920869797468185,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8439605832099915,0.227442517876625,0.2159899473190307,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7368770837783813,0.1496804505586624,0.6763720512390137,284.8585510253906,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.46148681640625,284.86578369140625,1.0,0.3716160356998443,1.0,1.0,0.0,1.0,-1.9878346920013428,1.9878315925598145,3.171318894601427e-06,1.5249183177947998,0.8584062457084656,0.8584062457084656,0.0,60.26591491699219,54.0,47820.54296875,0.0,652.1482543945312,1.0,280.6562194824219,283.7615051269531,296.2341613769531,299.3660888671875,293.1499938964844,293.1499938964844,280.95001220703125,40560.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493570685386658,1.0,0.0,0.0,3.672708034515381,3.6727333068847656,9.000489740174089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.44921875,0.0,1592.9161376953125,1895.4371337890625,0.0,2929.24951171875,0.9135076999664308,1.0,0.0,3.0,1.0,0.0
18087780,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.4702430069446563,0.331455647945404,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8726046681404114,0.2460724264383316,0.2332169413566589,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9070008993148804,0.2754091620445251,0.1928060352802276,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8523372411727905,0.2290145009756088,0.2172252535820007,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7445300221443176,0.1511078625917434,0.6817803978919983,285.03619384765625,284.95001220703125,296.8755187988281,293.2160949707031,296.8744812011719,297.49957275390625,285.0411071777344,1.0,0.3702519834041595,1.0,1.0,0.0,1.0,-1.9882888793945312,1.9882856607437127,3.172757260472281e-06,1.5252758264541626,0.9764308333396912,0.9764308333396912,0.0,58.60221099853516,54.0,47250.26171875,0.0,646.8712158203125,1.0,280.9180908203125,283.9405517578125,296.16864013671875,299.1624450683594,293.1499938964844,293.1499938964844,280.95001220703125,33755.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399842977523804,1.0,0.0,0.0,3.7320051193237305,3.732029438018799,9.293466973758768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.79541015625,0.0,1609.1602783203125,1895.4371337890625,0.0,2841.568603515625,0.923894464969635,1.0,0.0,3.0,1.0,0.0
18087840,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.4758873879909515,0.3265111446380615,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8785412907600403,0.2473947703838348,0.2343868464231491,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9132241010665894,0.2764525115489959,0.1934773176908493,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8578276038169861,0.2301709949970245,0.2182425409555435,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7496088147163391,0.1521642804145813,0.6861366033554077,285.0364074707031,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5244140625,285.0341796875,1.0,0.3698515892028808,1.0,1.0,0.0,1.0,-1.9910122156143188,1.9910091161727903,3.1813799523661146e-06,1.5274120569229126,1.0,1.0,0.0,57.7079963684082,57.0,47406.640625,0.0,645.9596557617188,1.0,280.9430236816406,283.9278259277344,296.1856994628906,299.216552734375,293.1499938964844,293.1499938964844,280.6499938964844,32741.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379932641983032,1.0,0.0,0.0,3.798588752746582,3.7986135482788086,9.628039379094844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.5322265625,0.0,1679.4788818359375,1895.4371337890625,0.0,2822.971923828125,0.9364904165267944,1.0,0.0,3.0,1.0,0.0
18087900,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.482471764087677,0.3214545845985412,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8851196765899658,0.2488819062709808,0.235862910747528,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9201802015304564,0.2774984240531921,0.1942969262599945,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8639256358146667,0.2314574569463729,0.2195242494344711,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7553938627243042,0.15340656042099,0.6918067336082458,284.8863525390625,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.5521545410156,284.8720703125,1.0,0.3698116838932037,1.0,1.0,0.0,1.0,-1.9960438013076784,1.9960405826568604,3.197376827301923e-06,1.5313810110092163,0.907407283782959,0.907407283782959,0.0,56.86710739135742,57.0,48364.37109375,0.0,647.0231323242188,1.0,280.6939697265625,283.7469787597656,296.26123046875,299.452880859375,293.1499938964844,293.1499938964844,280.6499938964844,35894.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454127311706543,1.0,0.0,0.0,3.802281379699707,3.802306890487671,9.646767011872726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.0224609375,0.0,1708.45751953125,1895.4371337890625,0.0,2892.325439453125,0.9374178647994996,1.0,0.0,3.0,1.0,0.0
18087960,297.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.4885086417198181,0.3182250559329986,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.889815628528595,0.2502051889896393,0.2371295690536499,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.924893081188202,0.2783093750476837,0.194891944527626,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8682612180709839,0.2325834184885025,0.2206061631441116,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7597118616104126,0.1545318067073822,0.6969020366668701,284.87890625,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.57574462890625,284.8849792480469,1.0,0.3702093064785003,1.0,1.0,0.0,1.0,-2.001818418502808,2.0018150806427,3.215799551981036e-06,1.5359418392181396,0.8755794167518616,0.8755794167518616,0.0,56.40484237670898,60.0,48234.03515625,0.0,649.9611206054688,1.0,280.6568298339844,283.767822265625,296.2594909667969,299.4071960449219,293.1499938964844,293.1499938964844,280.95001220703125,39271.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848484218120575,1.0,0.0,0.0,3.699374914169312,3.699399948120117,9.13166502414242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.44189453125,0.0,1613.6058349609375,1895.4371337890625,0.0,2921.075927734375,0.918519914150238,1.0,0.0,3.0,1.0,0.0
18088020,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9990000128746032,0.5012826919555664,0.3137301504611969,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8979966044425964,0.2536267340183258,0.2400946617126464,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9329265356063844,0.2808811664581299,0.1964543461799621,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.875812828540802,0.2355429232120514,0.2231559455394745,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7674174308776855,0.157263845205307,0.7082856297492981,285.06524658203125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.6207275390625,285.06500244140625,1.0,0.3721782267093658,1.0,1.0,0.0,1.0,-2.018584728240967,2.01858139038086,3.269512944825692e-06,1.5491139888763428,1.0,1.0,0.0,55.99902725219727,78.0,48026.77734375,0.0,661.7896118164062,1.0,280.943359375,283.94287109375,296.2169494628906,299.2821044921875,293.1499938964844,293.1499938964844,280.6499938964844,32976.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397330641746521,1.0,0.0,0.0,3.826704978942871,3.8267300128936768,9.771094937605085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.5009765625,0.0,1715.0731201171875,1895.4371337890625,0.0,2839.221435546875,0.942646026611328,1.0,0.0,3.0,1.0,0.0
18088080,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9990000128746032,0.5012826919555664,0.3137301504611969,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8979966044425964,0.2536267340183258,0.2400946617126464,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9329265356063844,0.2808811664581299,0.1964543461799621,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.875812828540802,0.2355429232120514,0.2231559455394745,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7674174308776855,0.157263845205307,0.7082856297492981,285.06524658203125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.6207275390625,285.06500244140625,1.0,0.3721782267093658,1.0,1.0,0.0,1.0,-2.018584728240967,2.01858139038086,3.269512944825692e-06,1.5491139888763428,1.0,1.0,0.0,55.99902725219727,78.0,48026.77734375,0.0,661.7896118164062,1.0,280.943359375,283.94287109375,296.2169494628906,299.2821044921875,293.1499938964844,293.1499938964844,280.6499938964844,32976.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397330641746521,1.0,0.0,0.0,3.826704978942871,3.8267300128936768,9.771094937605085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.5009765625,0.0,1715.0731201171875,1895.4371337890625,0.0,2839.221435546875,0.942646026611328,1.0,0.0,3.0,1.0,0.0
18088140,297.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.5108909010887146,0.3270939588546753,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8892632126808167,0.2567484378814697,0.2432972490787506,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9209784269332886,0.2829704582691192,0.1981488615274429,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8671973347663879,0.2382097244262695,0.2259246557950973,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7612333297729492,0.1597947776317596,0.7206898331642151,284.9116516113281,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.643798828125,284.9172058105469,1.0,0.3813514113426208,1.0,1.0,0.0,1.0,-2.058716297149658,2.058712720870972,3.399618890398415e-06,1.5803602933883667,0.9253687858581544,0.9253687858581544,0.0,59.58869171142578,81.0,49627.09375,0.0,706.797119140625,1.0,280.65576171875,283.7689208984375,296.2947082519531,299.5137634277344,293.1499938964844,293.1499938964844,280.3500061035156,37039.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853003740310669,1.0,0.0,0.0,3.805161952972412,3.805187702178955,9.66138941294048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.53759765625,0.0,1720.850341796875,1895.4371337890625,0.0,2963.412109375,0.9406927824020386,1.0,0.0,3.0,1.0,0.0
18088200,297.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.5108909010887146,0.3270939588546753,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8892632126808167,0.2567484378814697,0.2432972490787506,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9209784269332886,0.2829704582691192,0.1981488615274429,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8671973347663879,0.2382097244262695,0.2259246557950973,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7612333297729492,0.1597947776317596,0.7206898331642151,284.9116516113281,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.643798828125,284.9172058105469,1.0,0.3813514113426208,1.0,1.0,0.0,1.0,-2.058716297149658,2.058712720870972,3.399618890398415e-06,1.5803602933883667,0.9253687858581544,0.9253687858581544,0.0,59.58869171142578,81.0,49627.09375,0.0,706.797119140625,1.0,280.65576171875,283.7689208984375,296.2947082519531,299.5137634277344,293.1499938964844,293.1499938964844,280.3500061035156,37039.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853003740310669,1.0,0.0,0.0,3.805161952972412,3.805187702178955,9.66138941294048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.53759765625,0.0,1720.850341796875,1895.4371337890625,0.0,2963.412109375,0.9406927824020386,1.0,0.0,3.0,1.0,0.0
18088260,297.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.5167180895805359,0.3421487510204315,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8791775703430176,0.259647786617279,0.2461361736059188,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.907725155353546,0.2847519516944885,0.1994657516479492,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8573793768882751,0.2406404316425323,0.228330448269844,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7536608576774597,0.161948412656784,0.7311466932296753,284.8872375488281,284.95001220703125,297.0366516113281,293.2593688964844,297.0356750488281,297.6338195800781,284.8968505859375,1.0,0.3898064196109772,1.0,1.0,0.0,1.0,-2.0972447395324707,2.097241163253784,3.527724857121939e-06,1.610735535621643,0.849540650844574,0.849540650844574,0.0,63.62120056152344,84.0,50687.890625,0.0,753.626220703125,1.0,280.3572082519531,283.72930908203125,296.3004455566406,299.5998840332031,293.1499938964844,293.1499938964844,280.6499938964844,41075.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644757270812988,1.0,0.0,0.0,3.586163282394409,3.586187601089477,8.581305905863701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.33984375,0.0,1500.6116943359375,1895.4371337890625,0.0,3070.987060546875,0.8961960673332214,1.0,0.0,3.0,1.0,0.0
18088320,297.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.5167180895805359,0.3421487510204315,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8791775703430176,0.259647786617279,0.2461361736059188,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.907725155353546,0.2847519516944885,0.1994657516479492,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8573793768882751,0.2406404316425323,0.228330448269844,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7536608576774597,0.161948412656784,0.7311466932296753,284.8872375488281,284.95001220703125,297.0366516113281,293.2593688964844,297.0356750488281,297.6338195800781,284.8968505859375,1.0,0.3898064196109772,1.0,1.0,0.0,1.0,-2.0972447395324707,2.097241163253784,3.527724857121939e-06,1.610735535621643,0.849540650844574,0.849540650844574,0.0,63.62120056152344,84.0,50687.890625,0.0,753.626220703125,1.0,280.3572082519531,283.72930908203125,296.3004455566406,299.5998840332031,293.1499938964844,293.1499938964844,280.6499938964844,41075.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644757270812988,1.0,0.0,0.0,3.586163282394409,3.586187601089477,8.581305905863701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.33984375,0.0,1500.6116943359375,1895.4371337890625,0.0,3070.987060546875,0.8961960673332214,1.0,0.0,3.0,1.0,0.0
18088380,297.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9990000128746032,0.523512601852417,0.3543380200862884,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8729086518287659,0.2634387016296386,0.2495750039815902,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8996090888977051,0.2876318395137787,0.2013346254825592,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8512128591537476,0.2438884824514389,0.2312758266925811,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7489956617355347,0.1645817011594772,0.7427091002464294,285.07000732421875,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.62420654296875,285.0691223144531,1.0,0.3979785144329071,1.0,1.0,0.0,1.0,-2.135681867599488,2.135678291320801,3.657912657217821e-06,1.6409283876419067,1.0,1.0,0.0,67.2011947631836,87.0,51058.97265625,0.0,800.331787109375,1.0,280.6430053710937,283.8851928710937,296.2574768066406,299.5003662109375,293.1499938964844,293.1499938964844,280.3500061035156,31968.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574607968330383,1.0,0.0,0.0,3.765317678451538,3.7653422355651855,9.460118235438132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.06640625,0.0,1634.171630859375,1895.4371337890625,0.0,3005.192626953125,0.928363025188446,1.0,0.0,3.0,1.0,0.0
18088440,297.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9990000128746032,0.523512601852417,0.3543380200862884,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8729086518287659,0.2634387016296386,0.2495750039815902,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8996090888977051,0.2876318395137787,0.2013346254825592,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8512128591537476,0.2438884824514389,0.2312758266925811,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7489956617355347,0.1645817011594772,0.7427091002464294,285.07000732421875,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.62420654296875,285.0691223144531,1.0,0.3979785144329071,1.0,1.0,0.0,1.0,-2.135681867599488,2.135678291320801,3.657912657217821e-06,1.6409283876419067,1.0,1.0,0.0,67.2011947631836,87.0,51058.97265625,0.0,800.331787109375,1.0,280.6430053710937,283.8851928710937,296.2574768066406,299.5003662109375,293.1499938964844,293.1499938964844,280.3500061035156,31968.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574607968330383,1.0,0.0,0.0,3.765317678451538,3.7653422355651855,9.460118235438132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.06640625,0.0,1634.171630859375,1895.4371337890625,0.0,3005.192626953125,0.928363025188446,1.0,0.0,3.0,1.0,0.0
18088500,297.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.5265646576881409,0.3598470389842987,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8705419898033142,0.2652134597301483,0.2514192163944244,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8964248895645142,0.2888849675655365,0.2023660540580749,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.848862886428833,0.2454000562429428,0.2328645139932632,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7473045587539673,0.1658369749784469,0.7489246129989624,284.93017578125,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.6188659667969,284.91802978515625,1.0,0.4019990265369415,1.0,1.0,0.0,1.0,-2.155126571655273,2.155122995376587,3.724792804860044e-06,1.6562323570251465,0.937412977218628,0.937412977218628,0.0,68.91551971435547,87.0,52406.66015625,0.0,824.1947631835938,1.0,280.3950500488281,283.7090148925781,296.3310852050781,299.75946044921875,293.1499938964844,293.1499938964844,280.3500061035156,34292.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866703450679779,1.0,0.0,0.0,3.796242237091065,3.796267509460449,9.616147735869165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.50390625,0.0,1688.7508544921875,1895.4371337890625,0.0,3091.8857421875,0.9355502724647522,1.0,0.0,3.0,1.0,0.0
18088560,297.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.5291679501533508,0.3658761382102966,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8675463795661926,0.2667887806892395,0.2530160546302795,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8925120234489441,0.2898744344711303,0.2031527012586593,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.845929741859436,0.2467200309038162,0.2342201471328735,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.745083212852478,0.1669391244649887,0.7543534636497498,284.91571044921875,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.611328125,284.9200439453125,1.0,0.4059282541275024,1.0,1.0,0.0,1.0,-2.1733806133270264,2.1733767986297607,3.788194362641661e-06,1.6706128120422363,0.9151028990745544,0.9151028990745544,0.0,70.73295593261719,90.0,52664.140625,0.0,847.7252197265625,1.0,280.3564758300781,283.70831298828125,296.3317565917969,299.742431640625,293.1499938964844,293.1499938964844,280.04998779296875,36809.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719370365142822,1.0,0.0,0.0,3.751919269561768,3.751944541931152,9.392912829753186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.775390625,0.0,1655.76513671875,1895.4371337890625,0.0,3140.98046875,0.9285553097724916,1.0,0.0,3.0,1.0,0.0
18088620,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.5340325832366943,0.377870500087738,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8617063164710999,0.2699295878410339,0.2560557723045349,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8848052620887756,0.2918266057968139,0.2045685946941375,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8402021527290344,0.2493320852518081,0.2367703914642334,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.74064701795578,0.1690695881843567,0.7644134163856506,284.8972473144531,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5922546386719,284.90496826171875,1.0,0.4135438799858093,1.0,1.0,0.0,1.0,-2.20828628540039,2.208282470703125,3.911019575753016e-06,1.6981021165847778,0.8466132283210754,0.8466132283210754,0.0,74.38690185546875,93.0,53639.48828125,0.0,894.40380859375,1.0,280.0576477050781,283.672607421875,296.3304443359375,299.814208984375,293.1499938964844,293.1499938964844,280.3500061035156,40498.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827980756759644,1.0,0.0,0.0,3.5423216819763184,3.5423455238342285,8.372772413167695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.56494140625,0.0,1449.3065185546875,1895.4371337890625,0.0,3242.796875,0.8861815333366394,1.0,0.0,3.0,1.0,0.0
18088680,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.5340325832366943,0.377870500087738,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8617063164710999,0.2699295878410339,0.2560557723045349,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8848052620887756,0.2918266057968139,0.2045685946941375,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8402021527290344,0.2493320852518081,0.2367703914642334,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.74064701795578,0.1690695881843567,0.7644134163856506,284.8972473144531,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5922546386719,284.90496826171875,1.0,0.4135438799858093,1.0,1.0,0.0,1.0,-2.20828628540039,2.208282470703125,3.911019575753016e-06,1.6981021165847778,0.8466132283210754,0.8466132283210754,0.0,74.38690185546875,93.0,53639.48828125,0.0,894.40380859375,1.0,280.0576477050781,283.672607421875,296.3304443359375,299.814208984375,293.1499938964844,293.1499938964844,280.3500061035156,40498.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827980756759644,1.0,0.0,0.0,3.5423216819763184,3.5423455238342285,8.372772413167695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.56494140625,0.0,1449.3065185546875,1895.4371337890625,0.0,3242.796875,0.8861815333366394,1.0,0.0,3.0,1.0,0.0
18088740,297.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.5404397249221802,0.3875809013843536,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8585429787635803,0.2739618718624115,0.259720891714096,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8800633549690247,0.2948537766933441,0.2065455764532089,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8369603157043457,0.2527614235877991,0.2398848533630371,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7383469939231873,0.1717951744794845,0.7762712240219116,285.0577697753906,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5857238769531,285.0560607910156,1.0,0.4210040271282196,1.0,1.0,0.0,1.0,-2.244708776473999,2.2447047233581543,4.041321972181322e-06,1.726727843284607,0.9955931305885316,0.9955931305885316,0.0,77.6622314453125,96.0,54021.53125,0.0,942.5088500976562,1.0,280.3427124023437,283.8094177246094,296.2909545898437,299.71734619140625,293.1499938964844,293.1499938964844,280.04998779296875,31791.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760890364646912,1.0,0.0,0.0,3.72716212272644,3.7271862030029297,9.269363090425032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.4189453125,0.0,1588.563720703125,1895.4371337890625,0.0,3179.918701171875,0.9196004271507264,1.0,0.0,3.0,1.0,0.0
18088800,297.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.5404397249221802,0.3875809013843536,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8585429787635803,0.2739618718624115,0.259720891714096,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8800633549690247,0.2948537766933441,0.2065455764532089,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8369603157043457,0.2527614235877991,0.2398848533630371,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7383469939231873,0.1717951744794845,0.7762712240219116,285.0577697753906,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5857238769531,285.0560607910156,1.0,0.4210040271282196,1.0,1.0,0.0,1.0,-2.244708776473999,2.2447047233581543,4.041321972181322e-06,1.726727843284607,0.9955931305885316,0.9955931305885316,0.0,77.6622314453125,96.0,54021.53125,0.0,942.5088500976562,1.0,280.3427124023437,283.8094177246094,296.2909545898437,299.71734619140625,293.1499938964844,293.1499938964844,280.04998779296875,31791.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760890364646912,1.0,0.0,0.0,3.72716212272644,3.7271862030029297,9.269363090425032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.4189453125,0.0,1588.563720703125,1895.4371337890625,0.0,3179.918701171875,0.9196004271507264,1.0,0.0,3.0,1.0,0.0
18088860,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.5439435839653015,0.3933854401111603,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8569763898849487,0.276296317577362,0.2621462047100067,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8775123357772827,0.296438455581665,0.207855612039566,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.835317075252533,0.2547276318073272,0.2419527918100357,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7373013496398926,0.1734227389097213,0.7843097448348999,284.89697265625,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.57647705078125,284.8954162597656,1.0,0.4257451295852661,1.0,1.0,0.0,1.0,-2.2683091163635254,2.2683050632476807,4.127034117118456e-06,1.7453136444091797,0.8995667099952698,0.8995667099952698,0.0,79.7132339477539,96.0,55380.125,0.0,974.166015625,1.0,280.0764465332031,283.6258850097656,296.36688232421875,299.9738464355469,293.1499938964844,293.1499938964844,280.04998779296875,36171.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868032097816467,1.0,0.0,0.0,3.730772018432617,3.730796813964844,9.287326179219236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.1875,0.0,1626.2095947265625,1895.4371337890625,0.0,3280.29931640625,0.92194926738739,1.0,0.0,3.0,1.0,0.0
18088920,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9990000128746032,0.5457032918930054,0.3970221877098083,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8556752800941467,0.2775208652019501,0.2633425593376159,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8755970597267151,0.2972123026847839,0.2084290236234665,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8339995741844177,0.2557466924190521,0.2429578602313995,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7363671064376831,0.1742732673883438,0.7883296012878418,284.91461181640625,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.5693664550781,284.91943359375,1.0,0.428365558385849,1.0,1.0,0.0,1.0,-2.280839681625366,2.2808353900909424,4.17293358623283e-06,1.7551827430725098,0.9000832438468933,0.9000832438468933,0.0,80.94439697265625,99.0,55554.9375,0.0,991.770751953125,1.0,280.0565185546875,283.6459655761719,296.360595703125,299.9514465332031,293.1499938964844,293.1499938964844,280.3500061035156,37157.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895626664161682,1.0,0.0,0.0,3.695911169052124,3.695935964584351,9.114573344959354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.14990234375,0.0,1593.6185302734375,1895.4371337890625,0.0,3306.117431640625,0.916453182697296,1.0,0.0,3.0,1.0,0.0
