time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088980,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9990000128746032,0.551982581615448,0.4057176411151886,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8535958528518677,0.2816740274429321,0.2671065926551819,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.8720006346702576,0.3002698719501495,0.2104133367538452,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8317596912384033,0.2592656314373016,0.2461446672677993,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7349992990493774,0.1771297007799148,0.8007693886756897,285.0962219238281,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.5649719238281,285.0978088378906,1.0,0.4356038272380829,1.0,1.0,0.0,1.0,-2.3169591426849365,2.3169548511505127,4.306610662752064e-06,1.783555269241333,1.0,1.0,0.0,84.11711120605469,102.0,55679.0234375,0.0,1042.02001953125,1.0,280.343505859375,283.8166198730469,296.32373046875,299.85601806640625,293.1499938964844,293.1499938964844,280.04998779296875,33039.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853588700294495,1.0,0.0,0.0,3.830077409744263,3.830102682113648,9.788324177861796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.373046875,0.0,1719.65234375,1895.4371337890625,0.0,3266.77880859375,0.9434977173805236,1.0,0.0,3.0,1.0,0.0
18089040,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9990000128746032,0.551982581615448,0.4057176411151886,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8535958528518677,0.2816740274429321,0.2671065926551819,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.8720006346702576,0.3002698719501495,0.2104133367538452,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8317596912384033,0.2592656314373016,0.2461446672677993,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7349992990493774,0.1771297007799148,0.8007693886756897,285.0962219238281,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.5649719238281,285.0978088378906,1.0,0.4356038272380829,1.0,1.0,0.0,1.0,-2.3169591426849365,2.3169548511505127,4.306610662752064e-06,1.783555269241333,1.0,1.0,0.0,84.11711120605469,102.0,55679.0234375,0.0,1042.02001953125,1.0,280.343505859375,283.8166198730469,296.32373046875,299.85601806640625,293.1499938964844,293.1499938964844,280.04998779296875,33039.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853588700294495,1.0,0.0,0.0,3.830077409744263,3.830102682113648,9.788324177861796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.373046875,0.0,1719.65234375,1895.4371337890625,0.0,3266.77880859375,0.9434977173805236,1.0,0.0,3.0,1.0,0.0
18089100,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.5548673868179321,0.4095945954322815,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8530645370483398,0.2836742103099823,0.2691422402858734,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8707650899887085,0.3016766607761383,0.2115306407213211,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8311170339584351,0.2609550058841705,0.2478800117969513,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7347559332847595,0.1785339564085006,0.8075554966926575,284.96453857421875,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5609741210937,284.9523620605469,1.0,0.439229667186737,1.0,1.0,0.0,1.0,-2.3356411457061768,2.335636854171753,4.376658580440562e-06,1.7982481718063354,0.9822022914886476,0.9822022914886476,0.0,85.6335678100586,102.0,57151.8046875,0.0,1068.074951171875,1.0,280.0930480957031,283.6441650390625,296.3885498046875,300.1130065917969,293.1499938964844,293.1499938964844,280.04998779296875,33892.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942070603370667,1.0,0.0,0.0,3.865290880203247,3.86531662940979,9.969138545784515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.0322265625,0.0,1769.4395751953125,1895.4371337890625,0.0,3349.5283203125,0.9518951773643494,1.0,0.0,3.0,1.0,0.0
18089160,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9990000128746032,0.557201623916626,0.4140760600566864,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8518845438957214,0.2854377925395965,0.2709269523620605,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8687952756881714,0.3027805984020233,0.2124066650867462,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8298662900924683,0.2624195516109466,0.2493808567523956,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7339770793914795,0.1797738373279571,0.8135927319526672,284.931396484375,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5518493652344,284.9337463378906,1.0,0.4428035616874695,1.0,1.0,0.0,1.0,-2.353277921676636,2.353273391723633,4.443359102879185e-06,1.8121336698532104,0.9557386636734008,0.9557386636734008,0.0,87.28030395507812,105.0,57499.140625,0.0,1093.8804931640625,1.0,280.0559387207031,283.6200866699219,296.3881225585937,300.0995178222656,293.1499938964844,293.1499938964844,279.75,35759.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992820382118225,1.0,0.0,0.0,3.85439133644104,3.854417324066162,9.912995437844074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.9580078125,0.0,1770.7725830078125,1895.4371337890625,0.0,3396.890869140625,0.9507995843887328,1.0,0.0,3.0,1.0,0.0
18089220,297.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.5613484978675842,0.4234385192394256,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8490921258926392,0.2888688445091247,0.2742462754249573,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8643827438354492,0.3048631846904754,0.2139203548431396,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.826937198638916,0.2652398347854614,0.2521328330039978,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7319823503494263,0.1821359395980835,0.8246802091598511,284.8887634277344,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.53173828125,284.8954467773437,1.0,0.4497922658920288,1.0,1.0,0.0,1.0,-2.38695764541626,2.386953115463257,4.572525085677626e-06,1.8388243913650515,0.872543215751648,0.872543215751648,0.0,90.6801986694336,108.0,58557.56640625,0.0,1145.176513671875,1.0,279.7568359375,283.5580139160156,296.3870849609375,300.1780700683594,293.1499938964844,293.1499938964844,280.04998779296875,40012.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096972942352296,1.0,0.0,0.0,3.677400827407837,3.6774258613586426,9.023503935168264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.44482421875,0.0,1594.11181640625,1895.4371337890625,0.0,3493.794189453125,0.9152332544326782,1.0,0.0,3.0,1.0,0.0
18089280,297.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.5613484978675842,0.4234385192394256,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8490921258926392,0.2888688445091247,0.2742462754249573,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8643827438354492,0.3048631846904754,0.2139203548431396,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.826937198638916,0.2652398347854614,0.2521328330039978,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7319823503494263,0.1821359395980835,0.8246802091598511,284.8887634277344,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.53173828125,284.8954467773437,1.0,0.4497922658920288,1.0,1.0,0.0,1.0,-2.38695764541626,2.386953115463257,4.572525085677626e-06,1.8388243913650515,0.872543215751648,0.872543215751648,0.0,90.6801986694336,108.0,58557.56640625,0.0,1145.176513671875,1.0,279.7568359375,283.5580139160156,296.3870849609375,300.1780700683594,293.1499938964844,293.1499938964844,280.04998779296875,40012.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096972942352296,1.0,0.0,0.0,3.677400827407837,3.6774258613586426,9.023503935168264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.44482421875,0.0,1594.11181640625,1895.4371337890625,0.0,3493.794189453125,0.9152332544326782,1.0,0.0,3.0,1.0,0.0
18089340,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9990000128746032,0.5673099756240845,0.4307840466499328,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8483330607414246,0.2932857275009155,0.2782277762889862,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8622627854347229,0.3081285953521728,0.2160259932279586,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8259091973304749,0.2689644992351532,0.2554816007614136,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7316213250160217,0.1851421892642974,0.8376442790031433,285.06134033203125,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5309753417969,285.0616455078125,1.0,0.456741601228714,1.0,1.0,0.0,1.0,-2.422689437866211,2.422684669494629,4.711827841674676e-06,1.8672229051589968,1.0,1.0,0.0,93.70388793945312,111.0,58761.80078125,0.0,1198.639404296875,1.0,280.0430908203125,283.7155456542969,296.35113525390625,300.0746154785156,293.1499938964844,293.1499938964844,279.75,32953.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033401012420654,1.0,0.0,0.0,3.823712110519409,3.823737144470215,9.755816563483677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.7998046875,0.0,1711.273193359375,1895.4371337890625,0.0,3434.698974609375,0.9417714476585388,1.0,0.0,3.0,1.0,0.0
18089400,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9990000128746032,0.5673099756240845,0.4307840466499328,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8483330607414246,0.2932857275009155,0.2782277762889862,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8622627854347229,0.3081285953521728,0.2160259932279586,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8259091973304749,0.2689644992351532,0.2554816007614136,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7316213250160217,0.1851421892642974,0.8376442790031433,285.06134033203125,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5309753417969,285.0616455078125,1.0,0.456741601228714,1.0,1.0,0.0,1.0,-2.422689437866211,2.422684669494629,4.711827841674676e-06,1.8672229051589968,1.0,1.0,0.0,93.70388793945312,111.0,58761.80078125,0.0,1198.639404296875,1.0,280.0430908203125,283.7155456542969,296.35113525390625,300.0746154785156,293.1499938964844,293.1499938964844,279.75,32953.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033401012420654,1.0,0.0,0.0,3.823712110519409,3.823737144470215,9.755816563483677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.7998046875,0.0,1711.273193359375,1895.4371337890625,0.0,3434.698974609375,0.9417714476585388,1.0,0.0,3.0,1.0,0.0
18089460,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.5720944404602051,0.4380534589290619,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8476586937904358,0.297246903181076,0.2822219133377075,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8602215647697449,0.3107743263244629,0.2181007713079452,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8249760270118713,0.2722723186016083,0.258849561214447,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.7314032912254333,0.1879070103168487,0.8509560227394104,284.9203796386719,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5203857421875,284.92413330078125,1.0,0.4637084603309631,1.0,1.0,0.0,1.0,-2.4587554931640625,2.4587504863739014,4.8542278818786144e-06,1.895673394203186,0.930554211139679,0.930554211139679,0.0,96.76160430908205,114.0,60439.64453125,0.0,1254.0789794921875,1.0,279.75592041015625,283.5478515625,296.4159545898437,300.3110046386719,293.1499938964844,293.1499938964844,279.45001220703125,36729.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154923558235168,1.0,0.0,0.0,3.806943416595459,3.806969165802002,9.670437748354743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.0732421875,0.0,1720.5799560546875,1895.4371337890625,0.0,3547.502685546875,0.941000759601593,1.0,0.0,3.0,1.0,0.0
18089520,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.5720944404602051,0.4380534589290619,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8476586937904358,0.297246903181076,0.2822219133377075,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8602215647697449,0.3107743263244629,0.2181007713079452,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8249760270118713,0.2722723186016083,0.258849561214447,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.7314032912254333,0.1879070103168487,0.8509560227394104,284.9203796386719,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5203857421875,284.92413330078125,1.0,0.4637084603309631,1.0,1.0,0.0,1.0,-2.4587554931640625,2.4587504863739014,4.8542278818786144e-06,1.895673394203186,0.930554211139679,0.930554211139679,0.0,96.76160430908205,114.0,60439.64453125,0.0,1254.0789794921875,1.0,279.75592041015625,283.5478515625,296.4159545898437,300.3110046386719,293.1499938964844,293.1499938964844,279.45001220703125,36729.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154923558235168,1.0,0.0,0.0,3.806943416595459,3.806969165802002,9.670437748354743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.0732421875,0.0,1720.5799560546875,1895.4371337890625,0.0,3547.502685546875,0.941000759601593,1.0,0.0,3.0,1.0,0.0
18089580,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.5760628581047058,0.4462102949619293,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.846081018447876,0.3009948134422302,0.2858071029186249,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8571892976760864,0.3131439089775085,0.2197868674993515,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.823174774646759,0.275362491607666,0.2618240416049957,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7303750514984131,0.1904792040586471,0.8628523349761963,284.9027709960937,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.50494384765625,284.9078674316406,1.0,0.470524400472641,1.0,1.0,0.0,1.0,-2.492755651473999,2.492750644683838,4.990330126020126e-06,1.922419548034668,0.8660830855369568,0.8660830855369568,0.0,100.0318603515625,117.0,61460.5390625,0.0,1309.3447265625,1.0,279.457275390625,283.5047607421875,296.4175109863281,300.3886413574219,293.1499938964844,293.1499938964844,279.75,39731.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243313670158386,1.0,0.0,0.0,3.626786470413208,3.626810789108277,8.776821118772204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3798828125,0.0,1535.234619140625,1895.4371337890625,0.0,3629.076171875,0.9040048718452454,1.0,0.0,3.0,1.0,0.0
18089640,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.5760628581047058,0.4462102949619293,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.846081018447876,0.3009948134422302,0.2858071029186249,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8571892976760864,0.3131439089775085,0.2197868674993515,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.823174774646759,0.275362491607666,0.2618240416049957,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7303750514984131,0.1904792040586471,0.8628523349761963,284.9027709960937,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.50494384765625,284.9078674316406,1.0,0.470524400472641,1.0,1.0,0.0,1.0,-2.492755651473999,2.492750644683838,4.990330126020126e-06,1.922419548034668,0.8660830855369568,0.8660830855369568,0.0,100.0318603515625,117.0,61460.5390625,0.0,1309.3447265625,1.0,279.457275390625,283.5047607421875,296.4175109863281,300.3886413574219,293.1499938964844,293.1499938964844,279.75,39731.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243313670158386,1.0,0.0,0.0,3.626786470413208,3.626810789108277,8.776821118772204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3798828125,0.0,1535.234619140625,1895.4371337890625,0.0,3629.076171875,0.9040048718452454,1.0,0.0,3.0,1.0,0.0
18089700,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9990000128746032,0.5787580013275146,0.4497198164463043,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8458338975906372,0.3032498359680176,0.2877914905548095,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8562832474708557,0.3147873282432556,0.2208005487918853,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8227850794792175,0.2772576212882995,0.2634826600551605,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7302922606468201,0.1920109391212463,0.8693189024925232,285.0478515625,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5042419433594,285.0548400878906,1.0,0.473919928073883,1.0,1.0,0.0,1.0,-2.510334253311157,2.510329246520996,5.061347565060714e-06,1.9361932277679443,0.9699574112892152,0.9699574112892152,0.0,101.55359649658205,117.0,61188.7578125,0.0,1337.73388671875,1.0,279.7019958496094,283.6529541015625,296.3696594238281,300.20391845703125,293.1499938964844,293.1499938964844,279.75,33820.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189559817314148,1.0,0.0,0.0,3.693682909011841,3.69370698928833,9.103586080527748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.9892578125,0.0,1565.8128662109375,1895.4371337890625,0.0,3579.520263671875,0.9156906008720398,1.0,0.0,3.0,1.0,0.0
18089760,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9990000128746032,0.5817227363586426,0.4525211155414581,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8462649583816528,0.3056589663028717,0.2900467813014984,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8561303615570068,0.3166097104549408,0.2220545411109924,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8230493068695068,0.2793057858943939,0.265397161245346,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7307989597320557,0.193675547838211,0.876705527305603,285.0549011230469,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.50640869140625,285.053955078125,1.0,0.4773634672164917,1.0,1.0,0.0,1.0,-2.529090642929077,2.529085397720337,5.1376759984123055e-06,1.950883388519287,1.0,1.0,0.0,102.93665313720705,120.0,61775.15234375,0.0,1367.3829345703125,1.0,279.74322509765625,283.6427001953125,296.3892822265625,300.2992858886719,293.1499938964844,293.1499938964844,279.45001220703125,32345.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183000326156616,1.0,0.0,0.0,3.7878305912017822,3.787855386734009,9.573581110089435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.34375,0.0,1663.609130859375,1895.4371337890625,0.0,3573.461669921875,0.9336704015731812,1.0,0.0,3.0,1.0,0.0
18089820,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.5846272110939026,0.4565602540969848,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8464826345443726,0.3084051311016083,0.2928714156150818,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8555454015731812,0.3184832632541656,0.2235680222511291,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.823079526424408,0.2816190123558044,0.2677976787090301,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7312151789665222,0.1956143528223037,0.8861669898033142,284.90264892578125,284.95001220703125,297.500732421875,293.4082946777344,297.4999389648437,297.500732421875,284.9030456542969,1.0,0.481896698474884,1.0,1.0,0.0,1.0,-2.553410291671753,2.5534050464630127,5.237607183516957e-06,1.969980239868164,0.9160820245742798,0.9160820245742798,0.0,104.85659790039062,120.0,63218.72265625,0.0,1406.965087890625,1.0,279.4746398925781,283.46728515625,296.4575500488281,300.5550231933594,293.1499938964844,293.1499938964844,279.45001220703125,36342.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278683662414552,1.0,0.0,0.0,3.785090684890747,3.785116195678711,9.55973519012332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.896484375,0.0,1691.375732421875,1895.4371337890625,0.0,3661.587158203125,0.9346140623092652,1.0,0.0,3.0,1.0,0.0
18089880,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9990000128746032,0.5859342217445374,0.4590930044651031,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8461894989013672,0.3097603917121887,0.2941768765449524,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8547938466072083,0.3193643391132355,0.224202960729599,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8227099776268005,0.2827516496181488,0.2688955068588257,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.731090247631073,0.1965657025575637,0.8905888199806213,284.9212341308594,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.4960021972656,284.9248352050781,1.0,0.484236866235733,1.0,1.0,0.0,1.0,-2.565417766571045,2.5654125213623047,5.287308340484742e-06,1.9794102907180784,0.9195577502250672,0.9195577502250672,0.0,105.95773315429688,123.0,63424.8359375,0.0,1427.428466796875,1.0,279.45660400390625,283.4830627441406,296.4520568847656,300.535888671875,293.1499938964844,293.1499938964844,279.1499938964844,36806.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299303889274596,1.0,0.0,0.0,3.762604236602783,3.762629508972168,9.446487752029498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.693359375,0.0,1668.3109130859375,1895.4371337890625,0.0,3680.503173828125,0.9312126636505128,1.0,0.0,3.0,1.0,0.0
18089940,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.5893945097923279,0.4665137231349945,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8452745079994202,0.3136877715587616,0.2979196310043335,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.852560818195343,0.3219092190265655,0.2259999066591262,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8215680718421936,0.2860226631164551,0.2720285058021545,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7306249737739563,0.199289008975029,0.9031161069869996,284.9106140136719,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.4814453125,284.9143371582031,1.0,0.4909751713275909,1.0,1.0,0.0,1.0,-2.5998077392578125,2.599802255630493,5.430987130239373e-06,2.0064291954040527,0.8632983565330505,0.8632983565330505,0.0,109.19032287597656,126.0,64460.96875,0.0,1487.3455810546875,1.0,279.1576538085937,283.44287109375,296.45416259765625,300.614501953125,293.1499938964844,293.1499938964844,279.45001220703125,39266.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938098132610321,1.0,0.0,0.0,3.5941483974456787,3.594172477722168,8.619564368927968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.9853515625,0.0,1495.98291015625,1895.4371337890625,0.0,3755.137451171875,0.8964090347290039,1.0,0.0,3.0,1.0,0.0
18090000,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.5893945097923279,0.4665137231349945,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8452745079994202,0.3136877715587616,0.2979196310043335,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.852560818195343,0.3219092190265655,0.2259999066591262,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8215680718421936,0.2860226631164551,0.2720285058021545,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7306249737739563,0.199289008975029,0.9031161069869996,284.9106140136719,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.4814453125,284.9143371582031,1.0,0.4909751713275909,1.0,1.0,0.0,1.0,-2.5998077392578125,2.599802255630493,5.430987130239373e-06,2.0064291954040527,0.8632983565330505,0.8632983565330505,0.0,109.19032287597656,126.0,64460.96875,0.0,1487.3455810546875,1.0,279.1576538085937,283.44287109375,296.45416259765625,300.614501953125,293.1499938964844,293.1499938964844,279.45001220703125,39266.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938098132610321,1.0,0.0,0.0,3.5941483974456787,3.594172477722168,8.619564368927968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.9853515625,0.0,1495.98291015625,1895.4371337890625,0.0,3755.137451171875,0.8964090347290039,1.0,0.0,3.0,1.0,0.0
18090060,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9990000128746032,0.5924318432807922,0.4726187288761139,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.844451367855072,0.3168099224567413,0.3008959293365478,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8508673906326294,0.3241268992424011,0.2275541126728058,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8205811381340027,0.2886310219764709,0.2745311260223388,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7300965189933777,0.2013693302869796,0.9127883911132812,284.93292236328125,284.95001220703125,297.57568359375,293.4356689453125,297.5545959472656,297.4774169921875,284.916015625,1.0,0.4957592785358429,0.8327645063400269,0.8327645063400269,0.2879999876022339,1.0,-2.6272101402282715,2.055336236953736,0.5718738436698914,1.4584943056106567,0.8888680338859558,0.8888680338859558,0.0,111.514892578125,126.0,60914.70703125,0.0,1532.4617919921875,1.0,279.4283142089844,283.410888671875,296.40399169921875,300.379638671875,293.1499938964844,293.1499938964844,279.45001220703125,34931.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308505058288574,1.0,0.0,0.0,3.672639846801758,3.672663927078247,9.000154932436999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.1708984375,0.0,1550.4605712890625,1895.4371337890625,0.0,3688.934326171875,0.9081472754478456,1.0,0.0,3.0,1.0,0.0
18090120,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.5930303931236267,0.4752199947834015,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8439502120018005,0.3177875578403473,0.3019874691963196,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8500297665596008,0.3247195184230804,0.2281087189912796,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8200191855430603,0.2894225120544433,0.2754391431808471,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7297106385231018,0.2019954472780227,0.9162388443946838,284.85992431640625,284.95001220703125,297.5852966308594,293.4393615722656,297.54754638671875,297.47125244140625,284.8522644042969,1.0,0.4975860714912414,0.7677284479141235,0.7677284479141235,0.4000000059604645,1.0,-2.637548923492432,1.7518631219863892,0.8856858611106873,1.1537108421325684,0.8293278217315674,0.8293278217315674,0.0,112.47599029541016,129.0,58480.4765625,0.0,1549.8935546875,1.0,279.44219970703125,283.33758544921875,296.39385986328125,300.2782592773437,293.1499938964844,293.1499938964844,279.75,39424.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273569583892822,1.0,0.0,0.0,3.595486640930176,3.595510721206665,8.625983696219919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.7919921875,0.0,1498.598876953125,1895.4371337890625,0.0,3656.8916015625,0.8930968046188354,1.0,0.0,3.0,1.0,0.0
18090180,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.5949405431747437,0.4841302931308746,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8419474959373474,0.3211916089057922,0.3053522706031799,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8468189835548401,0.3267935812473297,0.2296615093946457,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.817767322063446,0.2921352088451385,0.2781611680984497,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.727972686290741,0.2040214538574218,0.926224946975708,284.8883056640625,284.95001220703125,297.6180114746094,293.45220947265625,297.5166015625,297.4483642578125,284.8909606933594,1.0,0.5039310455322266,0.5354569554328918,0.5354569554328918,0.800000011920929,1.0,-2.669431447982788,1.0682053565979004,1.601225972175598,0.4647103548049927,0.8075305223464966,0.8075305223464966,0.0,115.96227264404295,117.0,51833.24609375,0.0,1609.2022705078125,1.0,279.7403564453125,283.3690185546875,296.3033447265625,299.7037353515625,293.1499938964844,293.1499938964844,280.04998779296875,40821.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942080140113831,1.0,0.0,0.0,3.408686637878418,3.4087092876434326,7.752958595119708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.26611328125,0.0,1314.591796875,1895.4371337890625,0.0,3349.537353515625,0.854933500289917,1.0,0.0,3.0,1.0,0.0
18090240,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.5949405431747437,0.4841302931308746,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8419474959373474,0.3211916089057922,0.3053522706031799,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8468189835548401,0.3267935812473297,0.2296615093946457,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.817767322063446,0.2921352088451385,0.2781611680984497,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.727972686290741,0.2040214538574218,0.926224946975708,284.8883056640625,284.95001220703125,297.6180114746094,293.45220947265625,297.5166015625,297.4483642578125,284.8909606933594,1.0,0.5039310455322266,0.5354569554328918,0.5354569554328918,0.800000011920929,1.0,-2.669431447982788,1.0682053565979004,1.601225972175598,0.4647103548049927,0.8075305223464966,0.8075305223464966,0.0,115.96227264404295,117.0,51833.24609375,0.0,1609.2022705078125,1.0,279.7403564453125,283.3690185546875,296.3033447265625,299.7037353515625,293.1499938964844,293.1499938964844,280.04998779296875,40821.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942080140113831,1.0,0.0,0.0,3.408686637878418,3.4087092876434326,7.752958595119708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.26611328125,0.0,1314.591796875,1895.4371337890625,0.0,3349.537353515625,0.854933500289917,1.0,0.0,3.0,1.0,0.0
18090300,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9990000128746032,0.5964422821998596,0.4833099842071533,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8437952399253845,0.3229691982269287,0.3069508671760559,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8481442928314209,0.3279500007629394,0.2303947508335113,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8193734288215637,0.2935470342636108,0.2794257402420044,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7293952703475952,0.205017864704132,0.9305300116539,284.97833251953125,284.95001220703125,297.6334228515625,293.45849609375,297.501708984375,297.4413452148437,284.9753723144531,1.0,0.5048590898513794,0.4193211793899536,0.4193211793899536,1.0,1.0,-2.677954912185669,0.8312948346138,1.8466601371765137,0.2267036288976669,0.8635542988777161,0.8635542988777161,0.0,116.0132064819336,117.0,49527.609375,0.0,1622.382568359375,1.0,279.9918518066406,283.45220947265625,296.274658203125,299.4447326660156,293.1499938964844,293.1499938964844,280.04998779296875,35861.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738324642181396,1.0,0.0,0.0,3.423628568649292,3.4236502647399902,7.821077474545746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.03076171875,0.0,1294.6298828125,1895.4371337890625,0.0,3158.7578125,0.8564649224281311,1.0,0.0,3.0,1.0,0.0
18090360,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9990000128746032,0.5987623333930969,0.4793384373188019,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.847457766532898,0.3247300982475281,0.3085917532444,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8513322472572327,0.329096645116806,0.2311801165342331,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8226801753044128,0.2949407696723938,0.2807208001613617,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.732280969619751,0.2059902101755142,0.9347856640815736,284.9704284667969,284.95001220703125,297.64825439453125,293.4647216796875,297.50592041015625,297.4397888183594,284.9752502441406,1.0,0.5046969056129456,0.4373370409011841,0.4373370409011841,1.0,1.0,-2.682777643203736,0.8531452417373657,1.8296324014663696,0.2478495091199875,0.8622602820396423,0.8622602820396423,0.0,115.06986236572266,120.0,49211.96875,0.0,1624.84228515625,1.0,280.0395812988281,283.4622802734375,296.3095703125,299.4504699707031,293.1499938964844,293.1499938964844,280.3500061035156,35990.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594159483909607,1.0,0.0,0.0,3.4297211170196533,3.4297430515289307,7.848938707866182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.21875,0.0,1301.560546875,1895.4371337890625,0.0,3023.52734375,0.8566452264785767,1.0,0.0,3.0,1.0,0.0
18090420,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.9990000128746032,0.6031056046485901,0.4773080348968506,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8506064414978027,0.3272862434387207,0.3108510375022888,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8538462519645691,0.3308968842029571,0.2323051244020462,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8254042267799377,0.2969915270805359,0.282516598701477,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.7346723675727844,0.2074266523122787,0.9407127499580384,285.1007385253906,284.95001220703125,297.6668701171875,293.4727478027344,297.52117919921875,297.44732666015625,285.1004333496094,1.0,0.5062077641487122,0.4609984755516052,0.4609984755516052,1.0,1.0,-2.6936724185943604,0.9072675108909608,1.7864048480987549,0.2997039556503296,0.9912923574447632,0.9912923574447632,0.0,114.89493560791016,120.0,49274.75,0.0,1639.41845703125,1.0,280.31866455078125,283.59686279296875,296.34674072265625,299.416015625,293.1499938964844,293.1499938964844,280.3500061035156,30227.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429914712905884,1.0,0.0,0.0,3.591608047485352,3.591630458831787,8.607383392700285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.15087890625,0.0,1426.6732177734375,1895.4371337890625,0.0,2869.67724609375,0.8888686299324036,1.0,0.0,3.0,1.0,0.0
18090480,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9990000128746032,0.6053729057312012,0.4767386615276336,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8520642518997192,0.3286265730857849,0.3121300637722015,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8549834489822388,0.3318428993225097,0.2329789847135543,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8266436457633972,0.298068106174469,0.283545583486557,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.7357723116874695,0.2081880271434784,0.9441474676132202,285.0899963378906,284.95001220703125,297.6762084960937,293.47686767578125,297.52911376953125,297.4513854980469,285.0881652832031,1.0,0.507197380065918,0.473368763923645,0.473368763923645,1.0,1.0,-2.700697898864746,0.9347055554389954,1.7659924030303955,0.325655460357666,1.0,1.0,0.0,114.99089050292967,123.0,49723.38671875,0.0,1649.8643798828125,1.0,280.34161376953125,283.5834655761719,296.4007873535156,299.5295104980469,293.1499938964844,293.1499938964844,280.04998779296875,30326.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410364985466003,1.0,0.0,0.0,3.6685523986816406,3.6685755252838135,8.980132975011657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.3720703125,0.0,1511.240966796875,1895.4371337890625,0.0,2851.400634765625,0.9052295684814452,1.0,0.0,3.0,1.0,0.0
18090540,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.6096264719963074,0.4783392548561096,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8538742661476135,0.331602931022644,0.3152336776256561,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8557419776916504,0.3335130512714386,0.2343976497650146,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8279704451560974,0.3003400266170501,0.2859704792499542,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7369539737701416,0.2097560614347458,0.9522378444671632,284.9215393066406,284.95001220703125,297.7020874023437,293.4887084960937,297.5395202636719,297.4440002441406,284.9230041503906,1.0,0.5105898976325989,0.509400486946106,0.509400486946106,1.0,1.0,-2.720694303512573,1.0085294246673584,1.7121648788452148,0.3949697911739349,0.9148290753364564,0.9148290753364564,0.0,116.16605377197266,126.0,51658.56640625,0.0,1684.05908203125,1.0,280.0574951171875,283.3961181640625,296.5356750488281,299.87420654296875,293.1499938964844,293.1499938964844,279.75,35622.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557807207107544,1.0,0.0,0.0,3.697275161743164,3.697299718856812,9.121302468884096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.494140625,0.0,1583.541259765625,1895.4371337890625,0.0,2989.44091796875,0.9154053926467896,1.0,0.0,3.0,1.0,0.0
18090600,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.6096264719963074,0.4783392548561096,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8538742661476135,0.331602931022644,0.3152336776256561,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8557419776916504,0.3335130512714386,0.2343976497650146,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8279704451560974,0.3003400266170501,0.2859704792499542,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7369539737701416,0.2097560614347458,0.9522378444671632,284.9215393066406,284.95001220703125,297.7020874023437,293.4887084960937,297.5395202636719,297.4440002441406,284.9230041503906,1.0,0.5105898976325989,0.509400486946106,0.509400486946106,1.0,1.0,-2.720694303512573,1.0085294246673584,1.7121648788452148,0.3949697911739349,0.9148290753364564,0.9148290753364564,0.0,116.16605377197266,126.0,51658.56640625,0.0,1684.05908203125,1.0,280.0574951171875,283.3961181640625,296.5356750488281,299.87420654296875,293.1499938964844,293.1499938964844,279.75,35622.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557807207107544,1.0,0.0,0.0,3.697275161743164,3.697299718856812,9.121302468884096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.494140625,0.0,1583.541259765625,1895.4371337890625,0.0,2989.44091796875,0.9154053926467896,1.0,0.0,3.0,1.0,0.0
18090660,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.6120923757553101,0.4832335412502289,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8532029986381531,0.3341364860534668,0.3176888525485992,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.853945791721344,0.3347071707248688,0.2352734357118606,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8269656896591187,0.3021665215492248,0.2877691090106964,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7359533905982971,0.2108848989009857,0.9577714204788208,284.8824462890625,284.95001220703125,297.7260131835937,293.5002136230469,297.5361022949219,297.4248352050781,284.8861694335937,1.0,0.5144145488739014,0.5054618120193481,0.5054618120193481,1.0,1.0,-2.739388942718506,1.0119171142578125,1.7274717092514038,0.3937298655509949,0.8292229175567627,0.8292229175567627,0.0,118.2083740234375,129.0,52175.26171875,0.0,1721.1463623046875,1.0,279.75830078125,283.338134765625,296.5426025390625,299.9523010253906,293.1499938964844,293.1499938964844,280.04998779296875,40704.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680319786071777,1.0,0.0,0.0,3.4806032180786133,3.480626344680786,8.083553666438092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.798828125,0.0,1386.3125,1895.4371337890625,0.0,3104.34912109375,0.872230589389801,1.0,0.0,3.0,1.0,0.0
18090720,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.6120923757553101,0.4832335412502289,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8532029986381531,0.3341364860534668,0.3176888525485992,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.853945791721344,0.3347071707248688,0.2352734357118606,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8269656896591187,0.3021665215492248,0.2877691090106964,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7359533905982971,0.2108848989009857,0.9577714204788208,284.8824462890625,284.95001220703125,297.7260131835937,293.5002136230469,297.5361022949219,297.4248352050781,284.8861694335937,1.0,0.5144145488739014,0.5054618120193481,0.5054618120193481,1.0,1.0,-2.739388942718506,1.0119171142578125,1.7274717092514038,0.3937298655509949,0.8292229175567627,0.8292229175567627,0.0,118.2083740234375,129.0,52175.26171875,0.0,1721.1463623046875,1.0,279.75830078125,283.338134765625,296.5426025390625,299.9523010253906,293.1499938964844,293.1499938964844,280.04998779296875,40704.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680319786071777,1.0,0.0,0.0,3.4806032180786133,3.480626344680786,8.083553666438092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.798828125,0.0,1386.3125,1895.4371337890625,0.0,3104.34912109375,0.872230589389801,1.0,0.0,3.0,1.0,0.0
18090780,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6157127022743225,0.487771600484848,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8532472848892212,0.3375142812728882,0.3207235932350158,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8530052900314331,0.3369202017784118,0.236678346991539,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8266157507896423,0.3047526776790619,0.2900760471820831,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7354591488838196,0.2125075161457061,0.9646693468093872,285.01031494140625,284.95001220703125,297.7481384277344,293.5113830566406,297.5399169921875,297.4188842773437,285.0097961425781,1.0,0.5186631679534912,0.5015230774879456,0.5015230774879456,1.0,1.0,-2.7612345218658447,1.0142822265625,1.7469524145126345,0.3906046152114868,0.9352409839630128,0.9352409839630128,0.0,120.272216796875,132.0,51892.640625,0.0,1763.558837890625,1.0,280.04119873046875,283.4677429199219,296.4896850585937,299.80078125,293.1499938964844,293.1499938964844,279.75,33030.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592000007629395,1.0,0.0,0.0,3.6202008724212646,3.6202242374420166,8.744976867092191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.3427734375,0.0,1478.2308349609375,1895.4371337890625,0.0,3021.502197265625,0.8965350985527039,1.0,0.0,3.0,1.0,0.0
