time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090840,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6157127022743225,0.487771600484848,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8532472848892212,0.3375142812728882,0.3207235932350158,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8530052900314331,0.3369202017784118,0.236678346991539,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8266157507896423,0.3047526776790619,0.2900760471820831,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7354591488838196,0.2125075161457061,0.9646693468093872,285.01031494140625,284.95001220703125,297.7481384277344,293.5113830566406,297.5399169921875,297.4188842773437,285.0097961425781,1.0,0.5186631679534912,0.5015230774879456,0.5015230774879456,1.0,1.0,-2.7612345218658447,1.0142822265625,1.7469524145126345,0.3906046152114868,0.9352409839630128,0.9352409839630128,0.0,120.272216796875,132.0,51892.640625,0.0,1763.558837890625,1.0,280.04119873046875,283.4677429199219,296.4896850585937,299.80078125,293.1499938964844,293.1499938964844,279.75,33030.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592000007629395,1.0,0.0,0.0,3.6202008724212646,3.6202242374420166,8.744976867092191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.3427734375,0.0,1478.2308349609375,1895.4371337890625,0.0,3021.502197265625,0.8965350985527039,1.0,0.0,3.0,1.0,0.0
18090900,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.6168540716171265,0.4902856647968292,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8531665802001953,0.3389699757099151,0.3222826719284057,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8524461388587952,0.3377532064914703,0.2374174743890762,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8263521790504456,0.3058368563652038,0.2912719547748565,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7351431846618652,0.2131754010915756,0.9682947993278505,284.8822021484375,284.95001220703125,297.75860595703125,293.516845703125,297.53863525390625,297.4114074707031,284.8777160644531,1.0,0.5209285020828247,0.4995537102222442,0.4995537102222442,1.0,1.0,-2.772813320159912,1.0156457424163818,1.7571675777435305,0.3891980350017547,0.8504263758659363,0.8504263758659363,0.0,121.41162872314452,132.0,52876.4921875,0.0,1786.4969482421875,1.0,279.79815673828125,283.3183288574219,296.5559387207031,300.0310974121094,293.1499938964844,293.1499938964844,279.75,37172.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663272261619568,1.0,0.0,0.0,3.5975866317749023,3.5976102352142334,8.636062602818129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.015625,0.0,1484.280029296875,1895.4371337890625,0.0,3088.3564453125,0.8920959234237671,1.0,0.0,3.0,1.0,0.0
18090960,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6175509691238403,0.493623822927475,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8523972034454346,0.340272307395935,0.3235752284526825,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.851166307926178,0.3384105265140533,0.2379262000322342,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8254469633102417,0.3067735433578491,0.2922224998474121,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7342488169670105,0.2137173861265182,0.9710545539855956,284.91015625,284.95001220703125,297.7686767578125,293.522216796875,297.535400390625,297.40057373046875,284.9134521484375,1.0,0.5232007503509521,0.4989884793758392,0.4989884793758392,1.0,1.0,-2.783449411392212,1.0189181566238403,1.7645312547683716,0.3899461328983307,0.8491367697715759,0.8491367697715759,0.0,122.76526641845705,135.0,52776.203125,0.0,1809.168212890625,1.0,279.75787353515625,283.3497009277344,296.5521850585937,299.98419189453125,293.1499938964844,293.1499938964844,280.04998779296875,38678.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691967129707336,1.0,0.0,0.0,3.509398460388184,3.5094215869903564,8.217858749048901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.69970703125,0.0,1401.562744140625,1895.4371337890625,0.0,3115.275146484375,0.8765348792076111,1.0,0.0,3.0,1.0,0.0
18091020,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.6200436949729919,0.4995411038398742,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8516446352005005,0.3435508012771606,0.3265615701675415,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.849475622177124,0.3405193388462066,0.2392977625131607,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8243585228919983,0.3092518150806427,0.2944732904434204,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.733064591884613,0.2152129113674163,0.9775688648223876,285.0280456542969,284.95001220703125,297.7877502441406,293.5327453613281,297.5361328125,297.3908386230469,285.0269775390625,1.0,0.5278871655464172,0.4978580176830292,0.4978580176830292,1.0,1.0,-2.806329727172852,1.0263452529907229,1.7799845933914185,0.392714262008667,0.9633195996284484,0.9633195996284484,0.0,125.36642456054688,138.0,52619.30078125,0.0,1856.986328125,1.0,280.0415344238281,283.4695739746094,296.5157775878906,299.8678894042969,293.1499938964844,293.1499938964844,279.75,32285.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861802339553833,1.0,0.0,0.0,3.670296669006348,3.670320272445679,8.988674267129682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.6396484375,0.0,1527.9217529296875,1895.4371337890625,0.0,3045.90966796875,0.9072604775428772,1.0,0.0,3.0,1.0,0.0
18091080,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.6200436949729919,0.4995411038398742,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8516446352005005,0.3435508012771606,0.3265615701675415,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.849475622177124,0.3405193388462066,0.2392977625131607,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8243585228919983,0.3092518150806427,0.2944732904434204,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.733064591884613,0.2152129113674163,0.9775688648223876,285.0280456542969,284.95001220703125,297.7877502441406,293.5327453613281,297.5361328125,297.3908386230469,285.0269775390625,1.0,0.5278871655464172,0.4978580176830292,0.4978580176830292,1.0,1.0,-2.806329727172852,1.0263452529907229,1.7799845933914185,0.392714262008667,0.9633195996284484,0.9633195996284484,0.0,125.36642456054688,138.0,52619.30078125,0.0,1856.986328125,1.0,280.0415344238281,283.4695739746094,296.5157775878906,299.8678894042969,293.1499938964844,293.1499938964844,279.75,32285.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861802339553833,1.0,0.0,0.0,3.670296669006348,3.670320272445679,8.988674267129682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.6396484375,0.0,1527.9217529296875,1895.4371337890625,0.0,3045.90966796875,0.9072604775428772,1.0,0.0,3.0,1.0,0.0
18091140,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6206115484237671,0.5064567923545837,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8501450419425964,0.3461276292800903,0.3292798101902008,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8470293879508972,0.3418143093585968,0.2404394447803497,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8225730657577515,0.3110840320587158,0.296478658914566,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7312692403793335,0.2162320911884308,0.9832499623298644,284.9055480957031,284.95001220703125,297.8055419921875,293.5429382324219,297.52850341796875,297.3687744140625,284.90838623046875,1.0,0.5326524972915649,0.4967275559902191,0.4967275559902191,1.0,1.0,-2.8285226821899414,1.033400297164917,1.795122504234314,0.395724207162857,0.8667628765106201,0.8667628765106201,0.0,128.2917022705078,126.0,53680.52734375,0.0,1905.98193359375,1.0,279.7574462890625,283.3289489746094,296.5794372558594,300.0675354003906,293.1499938964844,293.1499938964844,280.04998779296875,38166.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732077479362488,1.0,0.0,0.0,3.58995008468628,3.589973926544189,8.599439524914487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.2275390625,0.0,1483.3233642578125,1895.4371337890625,0.0,3152.898681640625,0.8936777710914612,1.0,0.0,3.0,1.0,0.0
18091200,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6206115484237671,0.5064567923545837,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8501450419425964,0.3461276292800903,0.3292798101902008,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8470293879508972,0.3418143093585968,0.2404394447803497,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8225730657577515,0.3110840320587158,0.296478658914566,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7312692403793335,0.2162320911884308,0.9832499623298644,284.9055480957031,284.95001220703125,297.8055419921875,293.5429382324219,297.52850341796875,297.3687744140625,284.90838623046875,1.0,0.5326524972915649,0.4967275559902191,0.4967275559902191,1.0,1.0,-2.8285226821899414,1.033400297164917,1.795122504234314,0.395724207162857,0.8667628765106201,0.8667628765106201,0.0,128.2917022705078,126.0,53680.52734375,0.0,1905.98193359375,1.0,279.7574462890625,283.3289489746094,296.5794372558594,300.0675354003906,293.1499938964844,293.1499938964844,280.04998779296875,38166.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732077479362488,1.0,0.0,0.0,3.58995008468628,3.589973926544189,8.599439524914487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.2275390625,0.0,1483.3233642578125,1895.4371337890625,0.0,3152.898681640625,0.8936777710914612,1.0,0.0,3.0,1.0,0.0
18091260,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9990000128746032,0.622566819190979,0.5029209852218628,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.85381019115448,0.3485823571681976,0.3313568830490112,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8498979210853577,0.3433198928833008,0.2412891238927841,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8256510496139526,0.3128858208656311,0.2979632914066314,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.733717143535614,0.2172430157661438,0.9870251417160034,285.0322265625,284.95001220703125,297.8190002441406,293.55084228515625,297.529296875,297.3625793457031,285.0298156738281,1.0,0.532463014125824,0.4956543147563934,0.4956543147563934,1.0,1.0,-2.8341317176818848,1.0336755514144895,1.8004562854766846,0.3956367969512939,0.9735803604125975,0.9735803604125975,0.0,127.48416137695312,126.0,53148.5,0.0,1910.9957275390625,1.0,280.03436279296875,283.46173095703125,296.5272521972656,299.90740966796875,293.1499938964844,293.1499938964844,280.04998779296875,32445.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662043213844299,1.0,0.0,0.0,3.708581924438477,3.7086057662963854,9.17717500215076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.61474609375,0.0,1572.3052978515625,1895.4371337890625,0.0,3087.203369140625,0.9161065220832824,1.0,0.0,3.0,1.0,0.0
18091320,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.6234112977981567,0.5007293820381165,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8555099964141846,0.3492070734500885,0.3319343626499176,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8513975143432617,0.3437094092369079,0.2415540665388107,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8271356225013733,0.3133469820022583,0.2983853220939636,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7349594831466675,0.217507779598236,0.9881216287612916,285.0213623046875,284.95001220703125,297.8222351074219,293.55279541015625,297.5307312011719,297.3630676269531,285.0188903808594,1.0,0.5320364832878113,0.495386004447937,0.495386004447937,1.0,1.0,-2.834337949752808,1.0332517623901367,1.8010860681533811,0.39531409740448,0.976556658744812,0.976556658744812,0.0,126.84664916992188,129.0,53207.6328125,0.0,1908.243408203125,1.0,280.04296875,283.451171875,296.5363464355469,299.9335327148437,293.1499938964844,293.1499938964844,279.75,32570.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661231398582458,1.0,0.0,0.0,3.734565496444702,3.7345898151397705,9.306223205385322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.458984375,0.0,1603.0479736328125,1895.4371337890625,0.0,3086.441650390625,0.9216483235359192,1.0,0.0,3.0,1.0,0.0
18091380,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6266080141067505,0.4987224638462066,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8587085008621216,0.3516277074813843,0.3343938887119293,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8535839915275574,0.3448379933834076,0.2424980998039245,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8296566605567932,0.3150060474872589,0.3001156747341156,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7368936538696289,0.2183760106563568,0.9925528168678284,284.8927001953125,284.95001220703125,297.8380126953125,293.5623474121094,297.5322265625,297.35693359375,284.8957214355469,1.0,0.5333158373832703,0.4940444529056549,0.4940444529056549,1.0,1.0,-2.843411684036255,1.0345276594161987,1.808884024620056,0.3944872319698334,0.8674602508544922,0.8674602508544922,0.0,126.5856704711914,132.0,53981.0390625,0.0,1921.4698486328125,1.0,279.7569580078125,283.3099365234375,296.592529296875,300.10504150390625,293.1499938964844,293.1499938964844,280.04998779296875,38827.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762598633766174,1.0,0.0,0.0,3.628118753433228,3.628143072128296,8.78327114151034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.60498046875,0.0,1529.9876708984375,1895.4371337890625,0.0,3181.5205078125,0.9026985168457032,1.0,0.0,3.0,1.0,0.0
18091440,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6266080141067505,0.4987224638462066,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8587085008621216,0.3516277074813843,0.3343938887119293,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8535839915275574,0.3448379933834076,0.2424980998039245,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8296566605567932,0.3150060474872589,0.3001156747341156,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7368936538696289,0.2183760106563568,0.9925528168678284,284.8927001953125,284.95001220703125,297.8380126953125,293.5623474121094,297.5322265625,297.35693359375,284.8957214355469,1.0,0.5333158373832703,0.4940444529056549,0.4940444529056549,1.0,1.0,-2.843411684036255,1.0345276594161987,1.808884024620056,0.3944872319698334,0.8674602508544922,0.8674602508544922,0.0,126.5856704711914,132.0,53981.0390625,0.0,1921.4698486328125,1.0,279.7569580078125,283.3099365234375,296.592529296875,300.10504150390625,293.1499938964844,293.1499938964844,280.04998779296875,38827.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762598633766174,1.0,0.0,0.0,3.628118753433228,3.628143072128296,8.78327114151034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.60498046875,0.0,1529.9876708984375,1895.4371337890625,0.0,3181.5205078125,0.9026985168457032,1.0,0.0,3.0,1.0,0.0
18091500,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.6285451650619507,0.4991406202316284,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.859480619430542,0.3530787825584411,0.3355903327465057,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8538554906845093,0.3456799983978271,0.2429390996694564,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8301482796669006,0.3160406947135925,0.3009405732154846,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7371724843978882,0.2189410775899887,0.9945977330207824,285.0252685546875,284.95001220703125,297.8455810546875,293.5669860839844,297.53497314453125,297.3570861816406,285.02978515625,1.0,0.5343343615531921,0.4933736622333526,0.4933736622333526,1.0,1.0,-2.849327087402344,1.035753607749939,1.8135734796524048,0.3940572440624237,0.9581095576286316,0.9581095576286316,0.0,126.913818359375,132.0,53277.34375,0.0,1932.5494384765625,1.0,280.001708984375,283.4545593261719,296.5365600585937,299.8994445800781,293.1499938964844,293.1499938964844,280.04998779296875,33997.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699589371681213,1.0,0.0,0.0,3.679002523422241,3.679026365280152,9.031365948430904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.1728515625,0.0,1550.5767822265625,1895.4371337890625,0.0,3122.425537109375,0.9122883081436156,1.0,0.0,3.0,1.0,0.0
18091560,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.6306520104408264,0.4994808435440063,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.860532820224762,0.3546858131885528,0.3370684385299682,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8544431328773499,0.346699446439743,0.2436194866895675,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8308950066566467,0.3172181844711303,0.3020179867744446,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7376849055290222,0.2196199893951416,0.997506618499756,285.02362060546875,284.95001220703125,297.8529663085937,293.571533203125,297.5390930175781,297.3595275878906,285.0221862792969,1.0,0.5356248617172241,0.4928474128246307,0.4928474128246307,1.0,1.0,-2.857118368148804,1.0379995107650757,1.8191189765930176,0.3942120969295501,0.9832732081413268,0.9832732081413268,0.0,127.28890228271484,135.0,53526.04296875,0.0,1946.9215087890625,1.0,280.0429077148437,283.4462280273437,296.5492248535156,299.9624938964844,293.1499938964844,293.1499938964844,279.75,32793.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678240776062012,1.0,0.0,0.0,3.761073112487793,3.76109766960144,9.438800816496952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.693359375,0.0,1635.5701904296875,1895.4371337890625,0.0,3102.3984375,0.92796128988266,1.0,0.0,3.0,1.0,0.0
18091620,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.632633626461029,0.5027076601982117,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.860815167427063,0.3570859432220459,0.3395835757255554,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8537663817405701,0.3477944433689117,0.2445966899394989,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.830729067325592,0.318825364112854,0.3037739098072052,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7372599244117737,0.2204405069351196,1.0020885467529297,284.8957214355469,284.95001220703125,297.8673400878906,293.5804138183594,297.53668212890625,297.347900390625,284.8988037109375,1.0,0.5386845469474792,0.4917948544025421,0.4917948544025421,1.0,1.0,-2.8728129863739014,1.0424957275390625,1.8303172588348389,0.3950449824333191,0.8781360983848572,0.8781360983848572,0.0,128.82920837402344,138.0,54488.35546875,0.0,1979.923828125,1.0,279.7565002441406,283.3022155761719,296.6112060546875,300.1517333984375,293.1499938964844,293.1499938964844,280.04998779296875,38583.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780320882797241,1.0,0.0,0.0,3.66972017288208,3.669744968414306,8.985850854514865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.06640625,0.0,1574.656982421875,1895.4371337890625,0.0,3198.13525390625,0.9116228222846984,1.0,0.0,3.0,1.0,0.0
18091680,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.632633626461029,0.5027076601982117,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.860815167427063,0.3570859432220459,0.3395835757255554,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8537663817405701,0.3477944433689117,0.2445966899394989,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.830729067325592,0.318825364112854,0.3037739098072052,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7372599244117737,0.2204405069351196,1.0020885467529297,284.8957214355469,284.95001220703125,297.8673400878906,293.5804138183594,297.53668212890625,297.347900390625,284.8988037109375,1.0,0.5386845469474792,0.4917948544025421,0.4917948544025421,1.0,1.0,-2.8728129863739014,1.0424957275390625,1.8303172588348389,0.3950449824333191,0.8781360983848572,0.8781360983848572,0.0,128.82920837402344,138.0,54488.35546875,0.0,1979.923828125,1.0,279.7565002441406,283.3022155761719,296.6112060546875,300.1517333984375,293.1499938964844,293.1499938964844,280.04998779296875,38583.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780320882797241,1.0,0.0,0.0,3.66972017288208,3.669744968414306,8.985850854514865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.06640625,0.0,1574.656982421875,1895.4371337890625,0.0,3198.13525390625,0.9116228222846984,1.0,0.0,3.0,1.0,0.0
18091740,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.635206401348114,0.50688236951828,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8606932759284973,0.3601064383983612,0.3422566950321197,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8527243733406067,0.3495945930480957,0.2457016259431839,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8301778435707092,0.3209639489650726,0.3056432008743286,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7364569902420044,0.2216007560491562,1.00686514377594,285.03253173828125,284.95001220703125,297.8812561035156,293.5889587402344,297.5390014648437,297.3438720703125,285.0311279296875,1.0,0.5422185063362122,0.4907423257827759,0.4907423257827759,1.0,1.0,-2.890354633331299,1.047707438468933,1.8426473140716555,0.3963225483894348,1.0,1.0,0.0,130.74038696289062,141.0,54090.6953125,0.0,2018.134521484375,1.0,280.04345703125,283.4441223144531,296.5694885253906,300.0166931152344,293.1499938964844,293.1499938964844,279.75,32725.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870222270488739,1.0,0.0,0.0,3.803664207458496,3.8036892414093018,9.65378490036528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.1083984375,0.0,1685.413818359375,1895.4371337890625,0.0,3124.895751953125,0.9374629259109496,1.0,0.0,3.0,1.0,0.0
18091800,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.635206401348114,0.50688236951828,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8606932759284973,0.3601064383983612,0.3422566950321197,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8527243733406067,0.3495945930480957,0.2457016259431839,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8301778435707092,0.3209639489650726,0.3056432008743286,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7364569902420044,0.2216007560491562,1.00686514377594,285.03253173828125,284.95001220703125,297.8812561035156,293.5889587402344,297.5390014648437,297.3438720703125,285.0311279296875,1.0,0.5422185063362122,0.4907423257827759,0.4907423257827759,1.0,1.0,-2.890354633331299,1.047707438468933,1.8426473140716555,0.3963225483894348,1.0,1.0,0.0,130.74038696289062,141.0,54090.6953125,0.0,2018.134521484375,1.0,280.04345703125,283.4441223144531,296.5694885253906,300.0166931152344,293.1499938964844,293.1499938964844,279.75,32725.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870222270488739,1.0,0.0,0.0,3.803664207458496,3.8036892414093018,9.65378490036528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.1083984375,0.0,1685.413818359375,1895.4371337890625,0.0,3124.895751953125,0.9374629259109496,1.0,0.0,3.0,1.0,0.0
18091860,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6357487440109253,0.5125116109848022,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8596155047416687,0.3624327778816223,0.3447444140911102,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8507332801818848,0.350588858127594,0.246640995144844,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8287575244903564,0.3224629461765289,0.3073388636112213,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.734902024269104,0.2223054617643356,1.0111165046691897,284.8966369628906,284.95001220703125,297.8948974609375,293.59716796875,297.5328369140625,297.3269958496094,284.89898681640625,1.0,0.546089231967926,0.4894342720508575,0.4894342720508575,1.0,1.0,-2.9083917140960693,1.0525723695755005,1.8558192253112795,0.397564023733139,0.8945226073265076,0.8945226073265076,0.0,133.1469268798828,144.0,55200.18359375,0.0,2060.049560546875,1.0,279.7570495605469,283.2903137207031,296.63055419921875,300.2142028808594,293.1499938964844,293.1499938964844,280.04998779296875,38110.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810356259346008,1.0,0.0,0.0,3.731392145156861,3.731417417526245,9.290414482165944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.1962890625,0.0,1641.76123046875,1895.4371337890625,0.0,3226.28515625,0.924998700618744,1.0,0.0,3.0,1.0,0.0
18091920,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6357487440109253,0.5125116109848022,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8596155047416687,0.3624327778816223,0.3447444140911102,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8507332801818848,0.350588858127594,0.246640995144844,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8287575244903564,0.3224629461765289,0.3073388636112213,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.734902024269104,0.2223054617643356,1.0111165046691897,284.8966369628906,284.95001220703125,297.8948974609375,293.59716796875,297.5328369140625,297.3269958496094,284.89898681640625,1.0,0.546089231967926,0.4894342720508575,0.4894342720508575,1.0,1.0,-2.9083917140960693,1.0525723695755005,1.8558192253112795,0.397564023733139,0.8945226073265076,0.8945226073265076,0.0,133.1469268798828,144.0,55200.18359375,0.0,2060.049560546875,1.0,279.7570495605469,283.2903137207031,296.63055419921875,300.2142028808594,293.1499938964844,293.1499938964844,280.04998779296875,38110.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810356259346008,1.0,0.0,0.0,3.731392145156861,3.731417417526245,9.290414482165944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.1962890625,0.0,1641.76123046875,1895.4371337890625,0.0,3226.28515625,0.924998700618744,1.0,0.0,3.0,1.0,0.0
18091980,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9990000128746032,0.6370337605476379,0.5183357000350952,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8585676550865173,0.3653922379016876,0.3473711013793945,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8488014936447144,0.3522931635379791,0.2476885616779327,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8273410201072693,0.3244975209236145,0.3091240227222442,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7333097457885742,0.2233490198850631,1.0154486894607544,285.0416259765625,284.95001220703125,297.9084167480469,293.60504150390625,297.5326232910156,297.3194274902344,285.0413513183594,1.0,0.5501314997673035,0.4881262183189392,0.4881262183189392,1.0,1.0,-2.9271581172943115,1.0576554536819458,1.8695026636123653,0.3990921378135681,1.0,1.0,0.0,135.67617797851562,132.0,54718.546875,0.0,2104.294677734375,1.0,280.04345703125,283.4433898925781,296.58795166015625,300.07586669921875,293.1499938964844,293.1499938964844,279.75,33341.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737621903419495,1.0,0.0,0.0,3.846710681915283,3.846736192703247,9.873527915260638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.740234375,0.0,1742.267578125,1895.4371337890625,0.0,3158.098388671875,0.9474718570709229,1.0,0.0,3.0,1.0,0.0
18092040,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9990000128746032,0.6370337605476379,0.5183357000350952,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8585676550865173,0.3653922379016876,0.3473711013793945,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8488014936447144,0.3522931635379791,0.2476885616779327,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8273410201072693,0.3244975209236145,0.3091240227222442,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7333097457885742,0.2233490198850631,1.0154486894607544,285.0416259765625,284.95001220703125,297.9084167480469,293.60504150390625,297.5326232910156,297.3194274902344,285.0413513183594,1.0,0.5501314997673035,0.4881262183189392,0.4881262183189392,1.0,1.0,-2.9271581172943115,1.0576554536819458,1.8695026636123653,0.3990921378135681,1.0,1.0,0.0,135.67617797851562,132.0,54718.546875,0.0,2104.294677734375,1.0,280.04345703125,283.4433898925781,296.58795166015625,300.07586669921875,293.1499938964844,293.1499938964844,279.75,33341.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737621903419495,1.0,0.0,0.0,3.846710681915283,3.846736192703247,9.873527915260638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.740234375,0.0,1742.267578125,1895.4371337890625,0.0,3158.098388671875,0.9474718570709229,1.0,0.0,3.0,1.0,0.0
18092100,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.6373641490936279,0.5165583491325378,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.860626220703125,0.3666370511054992,0.3487077355384826,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8503428101539612,0.3528748154640198,0.2482348680496215,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8289766311645508,0.3253009617328644,0.3100293278694153,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7345699071884155,0.2237275540828704,1.0176105499267578,284.8974609375,284.95001220703125,297.9151916503906,293.6088256835937,297.53106689453125,297.31353759765625,284.8899841308594,1.0,0.5500706434249878,0.4874722063541412,0.4874722063541412,1.0,1.0,-2.9309918880462646,1.057895302772522,1.873096466064453,0.3989934027194977,0.92987322807312,0.92987322807312,0.0,135.3035888671875,132.0,55892.5625,0.0,2108.94140625,1.0,279.7935791015625,283.2738647460937,296.6513977050781,300.3137512207031,293.1499938964844,293.1499938964844,279.75,35713.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812174797058105,1.0,0.0,0.0,3.852654457092285,3.8526804447174072,9.904063063004287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.896484375,0.0,1768.2724609375,1895.4371337890625,0.0,3227.989013671875,0.9490431547164916,1.0,0.0,3.0,1.0,0.0
18092160,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.6378725171089172,0.5126006603240967,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.863605260848999,0.3676314651966095,0.3496687412261963,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8527170419692993,0.3531686961650848,0.2484668344259262,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8314241766929626,0.3258657455444336,0.3105863034725189,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7365310192108154,0.2239292562007904,1.0185539722442627,284.8877258300781,284.95001220703125,297.9219970703125,293.612548828125,297.5289306640625,297.3067626953125,284.8898010253906,1.0,0.5489686727523804,0.4867978096008301,0.4867978096008301,1.0,1.0,-2.929480791091919,1.0559409856796265,1.873539924621582,0.3975829482078552,0.9015729427337646,0.9015729427337646,0.0,134.0478057861328,135.0,55690.1640625,0.0,2100.099365234375,1.0,279.75604248046875,283.27349853515625,296.6460876464844,300.2671813964844,293.1499938964844,293.1499938964844,279.45001220703125,38274.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844301104545593,1.0,0.0,0.0,3.7813313007354736,3.7813568115234375,9.54075403569732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.021484375,0.0,1701.880126953125,1895.4371337890625,0.0,3258.08251953125,0.9360235333442688,1.0,0.0,3.0,1.0,0.0
18092220,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6398041844367981,0.5113135576248169,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.865842342376709,0.3696774542331695,0.3515144884586334,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8538420796394348,0.3538110256195068,0.2488517761230468,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.832923412322998,0.3270130753517151,0.3116049468517303,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7374563813209534,0.2243212759494781,1.0201188325881958,284.8811950683594,284.95001220703125,297.935791015625,293.6197204589844,297.52801513671875,297.29833984375,284.8832397460937,1.0,0.549634575843811,0.4854490160942077,0.4854490160942077,1.0,1.0,-2.9337053298950195,1.0550509691238403,1.8786543607711792,0.3953311741352081,0.8272547721862793,0.8272547721862793,0.0,133.7982177734375,138.0,55755.15625,0.0,2106.054443359375,1.0,279.4583740234375,283.2483825683594,296.63287353515625,300.2703552246094,293.1499938964844,293.1499938964844,279.75,41408.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899137377738953,1.0,0.0,0.0,3.514167308807373,3.514190912246704,8.240207307608216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.5966796875,0.0,1426.195556640625,1895.4371337890625,0.0,3309.401123046875,0.8802942633628845,1.0,0.0,3.0,1.0,0.0
18092280,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6398041844367981,0.5113135576248169,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.865842342376709,0.3696774542331695,0.3515144884586334,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8538420796394348,0.3538110256195068,0.2488517761230468,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.832923412322998,0.3270130753517151,0.3116049468517303,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7374563813209534,0.2243212759494781,1.0201188325881958,284.8811950683594,284.95001220703125,297.935791015625,293.6197204589844,297.52801513671875,297.29833984375,284.8832397460937,1.0,0.549634575843811,0.4854490160942077,0.4854490160942077,1.0,1.0,-2.9337053298950195,1.0550509691238403,1.8786543607711792,0.3953311741352081,0.8272547721862793,0.8272547721862793,0.0,133.7982177734375,138.0,55755.15625,0.0,2106.054443359375,1.0,279.4583740234375,283.2483825683594,296.63287353515625,300.2703552246094,293.1499938964844,293.1499938964844,279.75,41408.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899137377738953,1.0,0.0,0.0,3.514167308807373,3.514190912246704,8.240207307608216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.5966796875,0.0,1426.195556640625,1895.4371337890625,0.0,3309.401123046875,0.8802942633628845,1.0,0.0,3.0,1.0,0.0
18092340,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.6435301303863525,0.5114567279815674,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8679362535476685,0.3726999759674072,0.3541655838489532,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8549281358718872,0.3555373847484588,0.2498958259820938,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8342780470848083,0.3290189206600189,0.3133212625980377,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7382605671882629,0.2253229618072509,1.023991346359253,285.0029296875,284.95001220703125,297.95001220703125,293.62652587890625,297.5362243652344,297.3038635253906,285.0026550292969,1.0,0.5514754056930542,0.484100192785263,0.484100192785263,1.0,1.0,-2.945029258728028,1.05702805519104,1.8880013227462769,0.394329696893692,0.9261434078216552,0.9261434078216552,0.0,134.25537109375,141.0,55196.87890625,0.0,2127.69921875,1.0,279.7413330078125,283.3798522949219,296.5911560058594,300.110107421875,293.1499938964844,293.1499938964844,279.45001220703125,33742.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785569071769714,1.0,0.0,0.0,3.6259548664093018,3.6259782314300537,8.772797173151048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5478515625,0.0,1489.8018798828125,1895.4371337890625,0.0,3203.054931640625,0.8984156847000122,1.0,0.0,3.0,1.0,0.0
18092400,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.6435301303863525,0.5114567279815674,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8679362535476685,0.3726999759674072,0.3541655838489532,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8549281358718872,0.3555373847484588,0.2498958259820938,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8342780470848083,0.3290189206600189,0.3133212625980377,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7382605671882629,0.2253229618072509,1.023991346359253,285.0029296875,284.95001220703125,297.95001220703125,293.62652587890625,297.5362243652344,297.3038635253906,285.0026550292969,1.0,0.5514754056930542,0.484100192785263,0.484100192785263,1.0,1.0,-2.945029258728028,1.05702805519104,1.8880013227462769,0.394329696893692,0.9261434078216552,0.9261434078216552,0.0,134.25537109375,141.0,55196.87890625,0.0,2127.69921875,1.0,279.7413330078125,283.3798522949219,296.5911560058594,300.110107421875,293.1499938964844,293.1499938964844,279.45001220703125,33742.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785569071769714,1.0,0.0,0.0,3.6259548664093018,3.6259782314300537,8.772797173151048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5478515625,0.0,1489.8018798828125,1895.4371337890625,0.0,3203.054931640625,0.8984156847000122,1.0,0.0,3.0,1.0,0.0
18092460,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6451871395111084,0.5138452649116516,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8683719635009766,0.374782532453537,0.356353610754013,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8544997572898865,0.3563823699951172,0.2506767213344574,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.834211528301239,0.3302592635154724,0.314704030752182,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7378969788551331,0.2258586585521698,1.0271438360214231,284.9060974121094,284.95001220703125,297.96295166015625,293.6322326660156,297.5370788574219,297.2984924316406,284.909912109375,1.0,0.5537897944450378,0.4831362664699554,0.4831362664699554,1.0,1.0,-2.9569215774536133,1.0599310398101809,1.896990418434143,0.3944102227687835,0.844461977481842,0.844461977481842,0.0,135.43312072753906,141.0,55906.46484375,0.0,2154.0966796875,1.0,279.4621887207031,283.2672424316406,296.6554870605469,300.293212890625,293.1499938964844,293.1499938964844,279.45001220703125,39271.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861944079399109,1.0,0.0,0.0,3.508652925491333,3.508676290512085,8.21436742626247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.5703125,0.0,1405.0587158203125,1895.4371337890625,0.0,3274.600830078125,0.876776397228241,1.0,0.0,3.0,1.0,0.0
18092520,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.6453543901443481,0.5143626928329468,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8682904243469238,0.3750696778297424,0.3566124141216278,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8542997241020203,0.3564991056919098,0.2507486939430237,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8340744376182556,0.330427885055542,0.3148550391197204,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7377344965934753,0.2259299606084823,1.027449369430542,284.9148254394531,284.95001220703125,297.9647521972656,293.63299560546875,297.537109375,297.29754638671875,284.9168701171875,1.0,0.5541332960128784,0.4830048382282257,0.4830048382282257,1.0,1.0,-2.958489418029785,1.0603039264678955,1.8981856107711792,0.3944291770458221,0.8471027612686157,0.8471027612686157,0.0,135.65147399902344,144.0,55933.71484375,0.0,2157.91015625,1.0,279.4579467773437,283.27264404296875,296.6517028808594,300.2826843261719,293.1499938964844,293.1499938964844,279.75,38718.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862435817718506,1.0,0.0,0.0,3.503319025039673,3.5033421516418457,8.189410891645821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.31005859375,0.0,1395.54150390625,1895.4371337890625,0.0,3275.06103515625,0.8753332495689392,1.0,0.0,3.0,1.0,0.0
18092580,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.6474717855453491,0.5181882381439209,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8682835102081299,0.3780077397823334,0.3592561185359955,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8533399105072021,0.3580683171749115,0.2517412900924682,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8335256576538086,0.3323075473308563,0.3165278434753418,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7369111180305481,0.2268699705600738,1.031372308731079,285.0193786621094,284.95001220703125,297.980224609375,293.6390686035156,297.5419006347656,297.296875,285.0182800292969,1.0,0.5573267340660095,0.4819094538688659,0.4819094538688659,1.0,1.0,-2.9741811752319336,1.064424753189087,1.909756541252136,0.3953662812709808,0.9503527879714966,0.9503527879714966,0.0,137.44894409179688,147.0,55650.69921875,0.0,2194.30859375,1.0,279.7414245605469,283.3849182128906,296.6186218261719,300.1623840332031,293.1499938964844,293.1499938964844,279.45001220703125,32646.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783809542655945,1.0,0.0,0.0,3.652078628540039,3.652101993560791,8.899662020667165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.908203125,0.0,1510.3792724609375,1895.4371337890625,0.0,3201.405517578125,0.9033966064453124,1.0,0.0,3.0,1.0,0.0
18092640,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.6474717855453491,0.5181882381439209,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8682835102081299,0.3780077397823334,0.3592561185359955,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8533399105072021,0.3580683171749115,0.2517412900924682,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8335256576538086,0.3323075473308563,0.3165278434753418,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7369111180305481,0.2268699705600738,1.031372308731079,285.0193786621094,284.95001220703125,297.980224609375,293.6390686035156,297.5419006347656,297.296875,285.0182800292969,1.0,0.5573267340660095,0.4819094538688659,0.4819094538688659,1.0,1.0,-2.9741811752319336,1.064424753189087,1.909756541252136,0.3953662812709808,0.9503527879714966,0.9503527879714966,0.0,137.44894409179688,147.0,55650.69921875,0.0,2194.30859375,1.0,279.7414245605469,283.3849182128906,296.6186218261719,300.1623840332031,293.1499938964844,293.1499938964844,279.45001220703125,32646.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783809542655945,1.0,0.0,0.0,3.652078628540039,3.652101993560791,8.899662020667165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.908203125,0.0,1510.3792724609375,1895.4371337890625,0.0,3201.405517578125,0.9033966064453124,1.0,0.0,3.0,1.0,0.0
