time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092700,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.6476898193359375,0.5205409526824951,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8680359125137329,0.3791937232017517,0.3605798780918121,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8526256084442139,0.3585265874862671,0.2522322237491607,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8330327868461609,0.332989752292633,0.3173620700836181,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7363239526748657,0.2271724045276641,1.033393383026123,284.88592529296875,284.95001220703125,297.98828125,293.6419677734375,297.5414428710937,297.2920227050781,284.8819274902344,1.0,0.5590888261795044,0.4813617765903473,0.4813617765903473,1.0,1.0,-2.9826252460479736,1.0667083263397217,1.915916919708252,0.3959973752498626,0.8635987639427185,0.8635987639427185,0.0,138.5150909423828,147.0,56697.9921875,0.0,2214.5390625,1.0,279.49737548828125,283.2315979003906,296.68133544921875,300.3968200683594,293.1499938964844,293.1499938964844,279.45001220703125,36735.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855159282684326,1.0,0.0,0.0,3.636319160461426,3.636343002319336,8.823020039017138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4296875,0.0,1523.484619140625,1895.4371337890625,0.0,3268.2490234375,0.9005503058433533,1.0,0.0,3.0,1.0,0.0
18092760,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.6473220586776733,0.5237776041030884,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8670693635940552,0.380229651927948,0.3616147339344024,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8511857986450195,0.3588086068630218,0.2524782419204712,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8318893313407898,0.3335217237472534,0.317929595708847,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.73516446352005,0.2273602783679962,1.0345369577407837,284.9100341796875,284.95001220703125,297.99658203125,293.644775390625,297.5393371582031,297.28448486328125,284.9123840332031,1.0,0.5608654022216797,0.4806742370128631,0.4806742370128631,1.0,1.0,-2.9901137351989746,1.0683307647705078,1.9217828512191768,0.3961769640445709,0.8606035709381104,0.8606035709381104,0.0,139.82208251953125,150.0,56604.5703125,0.0,2234.413818359375,1.0,279.4577941894531,283.2572326660156,296.6750183105469,300.3485412597656,293.1499938964844,293.1499938964844,279.75,38236.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884055018424988,1.0,0.0,0.0,3.558980941772461,3.559004545211792,8.451710300505511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.28369140625,0.0,1450.5634765625,1895.4371337890625,0.0,3295.29248046875,0.887057363986969,1.0,0.0,3.0,1.0,0.0
18092820,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.6476507782936096,0.5294897556304932,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8659699559211731,0.3830785751342773,0.3641710579395294,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8491666913032532,0.3602216839790344,0.2533574998378753,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8303279280662537,0.3352499306201935,0.319460928440094,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.733473539352417,0.2281965166330337,1.0380511283874512,285.0221862792969,284.95001220703125,298.0140075683594,293.6501159667969,297.54254150390625,297.28045654296875,285.0211181640625,1.0,0.5646107792854309,0.4792991578578949,0.4792991578578949,1.0,1.0,-3.007171630859375,1.072362184524536,1.9348094463348389,0.3966917991638183,0.968742311000824,0.968742311000824,0.0,142.29159545898438,138.0,56333.5859375,0.0,2277.426513671875,1.0,279.7418518066406,283.3769226074219,296.6354675292969,300.2228088378906,293.1499938964844,293.1499938964844,279.45001220703125,32586.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816719055175781,1.0,0.0,0.0,3.7055084705352783,3.705532550811768,9.16197166134225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.9677734375,0.0,1569.8770751953125,1895.4371337890625,0.0,3232.2470703125,0.9153996109962464,1.0,0.0,3.0,1.0,0.0
18092880,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.6476507782936096,0.5294897556304932,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8659699559211731,0.3830785751342773,0.3641710579395294,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8491666913032532,0.3602216839790344,0.2533574998378753,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8303279280662537,0.3352499306201935,0.319460928440094,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.733473539352417,0.2281965166330337,1.0380511283874512,285.0221862792969,284.95001220703125,298.0140075683594,293.6501159667969,297.54254150390625,297.28045654296875,285.0211181640625,1.0,0.5646107792854309,0.4792991578578949,0.4792991578578949,1.0,1.0,-3.007171630859375,1.072362184524536,1.9348094463348389,0.3966917991638183,0.968742311000824,0.968742311000824,0.0,142.29159545898438,138.0,56333.5859375,0.0,2277.426513671875,1.0,279.7418518066406,283.3769226074219,296.6354675292969,300.2228088378906,293.1499938964844,293.1499938964844,279.45001220703125,32586.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816719055175781,1.0,0.0,0.0,3.7055084705352783,3.705532550811768,9.16197166134225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.9677734375,0.0,1569.8770751953125,1895.4371337890625,0.0,3232.2470703125,0.9153996109962464,1.0,0.0,3.0,1.0,0.0
18092940,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.6474781036376953,0.5239903926849365,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8707005977630615,0.3851762115955353,0.3663019239902496,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8526075482368469,0.3607827723026275,0.2538869976997375,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8339356780052185,0.3362814784049988,0.3205772936344147,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7362722158432007,0.2285350859165191,1.040005087852478,284.8961181640625,284.95001220703125,298.0326538085937,293.6550598144531,297.5424499511719,297.2711181640625,284.8980712890625,1.0,0.5631812810897827,0.4779240787029266,0.4779240787029266,1.0,1.0,-3.007478713989258,1.06960129737854,1.9378774166107176,0.3943141400814056,0.8645414710044861,0.8645414710044861,0.0,140.60833740234375,141.0,57080.70703125,0.0,2269.33642578125,1.0,279.4571533203125,283.23583984375,296.6861267089844,300.3975524902344,293.1499938964844,293.1499938964844,279.75,38631.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919135332107544,1.0,0.0,0.0,3.6084837913513184,3.608507871627808,8.688459729455644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.0732421875,0.0,1506.9317626953125,1895.4371337890625,0.0,3328.09814453125,0.8981404900550842,1.0,0.0,3.0,1.0,0.0
18093000,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.6474781036376953,0.5239903926849365,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8707005977630615,0.3851762115955353,0.3663019239902496,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8526075482368469,0.3607827723026275,0.2538869976997375,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8339356780052185,0.3362814784049988,0.3205772936344147,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7362722158432007,0.2285350859165191,1.040005087852478,284.8961181640625,284.95001220703125,298.0326538085937,293.6550598144531,297.5424499511719,297.2711181640625,284.8980712890625,1.0,0.5631812810897827,0.4779240787029266,0.4779240787029266,1.0,1.0,-3.007478713989258,1.06960129737854,1.9378774166107176,0.3943141400814056,0.8645414710044861,0.8645414710044861,0.0,140.60833740234375,141.0,57080.70703125,0.0,2269.33642578125,1.0,279.4571533203125,283.23583984375,296.6861267089844,300.3975524902344,293.1499938964844,293.1499938964844,279.75,38631.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919135332107544,1.0,0.0,0.0,3.6084837913513184,3.608507871627808,8.688459729455644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.0732421875,0.0,1506.9317626953125,1895.4371337890625,0.0,3328.09814453125,0.8981404900550842,1.0,0.0,3.0,1.0,0.0
18093060,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.6505820751190186,0.5213836431503296,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8740597367286682,0.3879602253437042,0.3686688542366028,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8547551035881042,0.3620754182338714,0.2545877993106842,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8362794518470764,0.337880939245224,0.3218614459037781,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7379424571990967,0.229254350066185,1.04241943359375,285.0090637207031,284.95001220703125,298.0526733398437,293.6595764160156,297.5514831542969,297.2749938964844,285.0079650878906,1.0,0.5637379884719849,0.476646214723587,0.476646214723587,1.0,1.0,-3.0124599933624268,1.0689685344696045,1.943491578102112,0.3922353386878967,0.9643771052360536,0.9643771052360536,0.0,139.97955322265625,144.0,56438.5234375,0.0,2275.05517578125,1.0,279.7421264648437,283.3602600097656,296.638916015625,300.2398376464844,293.1499938964844,293.1499938964844,279.45001220703125,33188.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838958144187927,1.0,0.0,0.0,3.729609251022339,3.7296335697174072,9.281538950745016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9794921875,0.0,1602.055908203125,1895.4371337890625,0.0,3253.078857421875,0.9212146401405334,1.0,0.0,3.0,1.0,0.0
18093120,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.6505820751190186,0.5213836431503296,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8740597367286682,0.3879602253437042,0.3686688542366028,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8547551035881042,0.3620754182338714,0.2545877993106842,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8362794518470764,0.337880939245224,0.3218614459037781,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7379424571990967,0.229254350066185,1.04241943359375,285.0090637207031,284.95001220703125,298.0526733398437,293.6595764160156,297.5514831542969,297.2749938964844,285.0079650878906,1.0,0.5637379884719849,0.476646214723587,0.476646214723587,1.0,1.0,-3.0124599933624268,1.0689685344696045,1.943491578102112,0.3922353386878967,0.9643771052360536,0.9643771052360536,0.0,139.97955322265625,144.0,56438.5234375,0.0,2275.05517578125,1.0,279.7421264648437,283.3602600097656,296.638916015625,300.2398376464844,293.1499938964844,293.1499938964844,279.45001220703125,33188.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838958144187927,1.0,0.0,0.0,3.729609251022339,3.7296335697174072,9.281538950745016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9794921875,0.0,1602.055908203125,1895.4371337890625,0.0,3253.078857421875,0.9212146401405334,1.0,0.0,3.0,1.0,0.0
18093180,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.6520836353302002,0.5226752161979675,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.875108003616333,0.3901044130325317,0.3708949685096741,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8546813130378723,0.3626300990581512,0.2551507949829101,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8365649580955505,0.3388906717300415,0.3230108320713043,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.737844705581665,0.2295740693807602,1.0445561408996582,284.8984375,284.95001220703125,298.0742492675781,293.6636962890625,297.55535888671875,297.2701110839844,284.9009704589844,1.0,0.5653982758522034,0.4753683507442474,0.4753683507442474,1.0,1.0,-3.021315574645996,1.0698565244674685,1.9514591693878167,0.3909880816936493,0.8657239675521851,0.8657239675521851,0.0,140.72140502929688,147.0,57168.890625,0.0,2294.80810546875,1.0,279.4570617675781,283.2326354980469,296.6878356933594,300.4013671875,293.1499938964844,293.1499938964844,279.75,38833.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925980925559998,1.0,0.0,0.0,3.616595268249512,3.616619348526001,8.727565159460937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.5986328125,0.0,1517.32666015625,1895.4371337890625,0.0,3334.495849609375,0.900271475315094,1.0,0.0,3.0,1.0,0.0
18093240,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.6520836353302002,0.5226752161979675,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.875108003616333,0.3901044130325317,0.3708949685096741,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8546813130378723,0.3626300990581512,0.2551507949829101,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8365649580955505,0.3388906717300415,0.3230108320713043,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.737844705581665,0.2295740693807602,1.0445561408996582,284.8984375,284.95001220703125,298.0742492675781,293.6636962890625,297.55535888671875,297.2701110839844,284.9009704589844,1.0,0.5653982758522034,0.4753683507442474,0.4753683507442474,1.0,1.0,-3.021315574645996,1.0698565244674685,1.9514591693878167,0.3909880816936493,0.8657239675521851,0.8657239675521851,0.0,140.72140502929688,147.0,57168.890625,0.0,2294.80810546875,1.0,279.4570617675781,283.2326354980469,296.6878356933594,300.4013671875,293.1499938964844,293.1499938964844,279.75,38833.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925980925559998,1.0,0.0,0.0,3.616595268249512,3.616619348526001,8.727565159460937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.5986328125,0.0,1517.32666015625,1895.4371337890625,0.0,3334.495849609375,0.900271475315094,1.0,0.0,3.0,1.0,0.0
18093300,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.6530527472496033,0.5241542458534241,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8751526474952698,0.3914610743522644,0.3720005452632904,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8541821837425232,0.3632020950317383,0.2554139494895935,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8362690806388855,0.3396221399307251,0.3235589861869812,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7374024391174316,0.2298789918422699,1.045490860939026,285.0248107910156,284.95001220703125,298.0856628417969,293.6656188964844,297.55926513671875,297.2702941894531,285.0281982421875,1.0,0.5665045380592346,0.4747294187545776,0.4747294187545776,1.0,1.0,-3.026517868041992,1.0706011056900024,1.9559167623519893,0.3904799818992615,0.9534574747085572,0.9534574747085572,0.0,141.38201904296875,147.0,56446.62890625,0.0,2307.622314453125,1.0,279.701416015625,283.371337890625,296.634033203125,300.1953430175781,293.1499938964844,293.1499938964844,279.75,34011.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864300847053528,1.0,0.0,0.0,3.668724775314331,3.668748617172241,8.980975962913362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.564453125,0.0,1539.1436767578125,1895.4371337890625,0.0,3276.806396484375,0.9099295139312744,1.0,0.0,3.0,1.0,0.0
18093360,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.6541867256164551,0.5253942608833313,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8755661845207214,0.3929719626903534,0.3734016120433807,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.854060709476471,0.3639255166053772,0.2559062540531158,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8362936973571777,0.3404790461063385,0.3243549466133117,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7372492551803589,0.2302853316068649,1.0472625494003296,285.018310546875,284.95001220703125,298.0975646972656,293.6674194335937,297.5644836425781,297.27227783203125,285.0168762207031,1.0,0.5678210258483887,0.4741227030754089,0.4741227030754089,1.0,1.0,-3.0333690643310547,1.072057008743286,1.9613120555877688,0.3903565406799316,0.9741623997688292,0.9741623997688292,0.0,142.0375518798828,150.0,56679.33203125,0.0,2323.445068359375,1.0,279.74285888671875,283.36065673828125,296.6454772949219,300.2575988769531,293.1499938964844,293.1499938964844,279.45001220703125,32955.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884442150592804,1.0,0.0,0.0,3.746495962142944,3.746520519256592,9.365777486891602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.1826171875,0.0,1619.8197021484375,1895.4371337890625,0.0,3258.19482421875,0.9247541427612304,1.0,0.0,3.0,1.0,0.0
18093420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6541299223899841,0.5301157236099243,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8747594356536865,0.3951635062694549,0.3757319450378418,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8521959185600281,0.3644137978553772,0.2564722895622253,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8348784446716309,0.3414189517498016,0.3255012631416321,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7356926798820496,0.2305685728788375,1.0494898557662964,284.9012145996094,284.95001220703125,298.12274169921875,293.6706848144531,297.5673828125,297.2638854980469,284.9036560058594,1.0,0.5707703232765198,0.4729092717170715,0.4729092717170715,1.0,1.0,-3.0465846061706543,1.0747449398040771,1.9718397855758667,0.3901411592960357,0.8756216764450073,0.8756216764450073,0.0,144.04446411132812,138.0,57595.9296875,0.0,2358.00341796875,1.0,279.4568786621094,283.225341796875,296.6982727050781,300.4358825683594,293.1499938964844,293.1499938964844,279.75,38458.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939084410667419,1.0,0.0,0.0,3.6505162715911865,3.650540590286255,8.892048981579137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.37548828125,0.0,1552.1378173828125,1895.4371337890625,0.0,3346.73876953125,0.9074599146842957,1.0,0.0,3.0,1.0,0.0
18093480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6541299223899841,0.5301157236099243,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8747594356536865,0.3951635062694549,0.3757319450378418,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8521959185600281,0.3644137978553772,0.2564722895622253,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8348784446716309,0.3414189517498016,0.3255012631416321,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7356926798820496,0.2305685728788375,1.0494898557662964,284.9012145996094,284.95001220703125,298.12274169921875,293.6706848144531,297.5673828125,297.2638854980469,284.9036560058594,1.0,0.5707703232765198,0.4729092717170715,0.4729092717170715,1.0,1.0,-3.0465846061706543,1.0747449398040771,1.9718397855758667,0.3901411592960357,0.8756216764450073,0.8756216764450073,0.0,144.04446411132812,138.0,57595.9296875,0.0,2358.00341796875,1.0,279.4568786621094,283.225341796875,296.6982727050781,300.4358825683594,293.1499938964844,293.1499938964844,279.75,38458.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939084410667419,1.0,0.0,0.0,3.6505162715911865,3.650540590286255,8.892048981579137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.37548828125,0.0,1552.1378173828125,1895.4371337890625,0.0,3346.73876953125,0.9074599146842957,1.0,0.0,3.0,1.0,0.0
18093540,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.6561559438705444,0.5228763818740845,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8807365298271179,0.39800825715065,0.378112256526947,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8566460609436035,0.3655716180801391,0.2570512890815735,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8393755555152893,0.3428704738616943,0.3266072571277618,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7392237782478333,0.2311838269233703,1.0512508153915403,285.013671875,284.95001220703125,298.1499938964844,293.6734619140625,297.57769775390625,297.2660522460937,285.01141357421875,1.0,0.5687490701675415,0.4716958403587341,0.4716958403587341,1.0,1.0,-3.0449068546295166,1.0714538097381592,1.9734530448913568,0.38752481341362,0.9795336723327636,0.9795336723327636,0.0,141.7319793701172,141.0,56912.0390625,0.0,2342.91357421875,1.0,279.7432861328125,283.3489074707031,296.6535339355469,300.28668212890625,293.1499938964844,293.1499938964844,279.45001220703125,33108.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862661123275757,1.0,0.0,0.0,3.775504350662232,3.775529146194458,9.511373377790732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.6474609375,0.0,1654.9569091796875,1895.4371337890625,0.0,3275.271484375,0.9312554001808168,1.0,0.0,3.0,1.0,0.0
18093600,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.6561559438705444,0.5228763818740845,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8807365298271179,0.39800825715065,0.378112256526947,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8566460609436035,0.3655716180801391,0.2570512890815735,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8393755555152893,0.3428704738616943,0.3266072571277618,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7392237782478333,0.2311838269233703,1.0512508153915403,285.013671875,284.95001220703125,298.1499938964844,293.6734619140625,297.57769775390625,297.2660522460937,285.01141357421875,1.0,0.5687490701675415,0.4716958403587341,0.4716958403587341,1.0,1.0,-3.0449068546295166,1.0714538097381592,1.9734530448913568,0.38752481341362,0.9795336723327636,0.9795336723327636,0.0,141.7319793701172,141.0,56912.0390625,0.0,2342.91357421875,1.0,279.7432861328125,283.3489074707031,296.6535339355469,300.28668212890625,293.1499938964844,293.1499938964844,279.45001220703125,33108.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862661123275757,1.0,0.0,0.0,3.775504350662232,3.775529146194458,9.511373377790732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.6474609375,0.0,1654.9569091796875,1895.4371337890625,0.0,3275.271484375,0.9312554001808168,1.0,0.0,3.0,1.0,0.0
18093660,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.658589243888855,0.5200573205947876,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8840476870536804,0.4000724852085113,0.3802341520786285,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8586037158966064,0.3659225702285766,0.2574521601200104,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.84154212474823,0.3436567187309265,0.327513039112091,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7407699823379517,0.2313741147518158,1.052609086036682,284.888671875,284.95001220703125,298.1781311035156,293.6747741699219,297.5858154296875,297.2644958496094,284.8915100097656,1.0,0.5688586235046387,0.4705008268356323,0.4705008268356323,1.0,1.0,-3.047260999679565,1.0698320865631104,1.977428913116455,0.3852750360965729,0.8711217641830444,0.8711217641830444,0.0,140.94845581054688,141.0,57540.640625,0.0,2343.17333984375,1.0,279.4578552246094,283.2102966308594,296.7006530761719,300.4437866210937,293.1499938964844,293.1499938964844,279.45001220703125,39112.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949803113937378,1.0,0.0,0.0,3.66189169883728,3.661916255950928,8.947552601057396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.66015625,0.0,1569.800537109375,1895.4371337890625,0.0,3356.749755859375,0.9103769063949584,1.0,0.0,3.0,1.0,0.0
18093720,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6586843729019165,0.5200603604316711,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8841062188148499,0.4001608490943908,0.3803100287914276,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8586084246635437,0.365938663482666,0.257457971572876,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8415615558624268,0.3436900377273559,0.3275388479232788,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7407723069190979,0.2313813418149948,1.0526258945465088,284.8914489746094,284.95001220703125,298.1793212890625,293.6748046875,297.586181640625,297.2644348144531,284.8939514160156,1.0,0.5688859820365906,0.4704510271549225,0.4704510271549225,1.0,1.0,-3.0474135875701904,1.069785475730896,1.9776281118392944,0.3851926624774933,0.8713648915290833,0.8713648915290833,0.0,140.95538330078125,144.0,57531.7578125,0.0,2343.48974609375,1.0,279.4567565917969,283.2124328613281,296.69873046875,300.4388427734375,293.1499938964844,293.1499938964844,279.75,39014.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949861526489258,1.0,0.0,0.0,3.658541440963745,3.658566236495972,8.931188517635746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.03271484375,0.0,1565.300537109375,1895.4371337890625,0.0,3356.804931640625,0.9096283316612244,1.0,0.0,3.0,1.0,0.0
18093780,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.662158191204071,0.5202372074127197,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8859908580780029,0.4030743539333343,0.3828166723251343,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8591890931129456,0.3670864701271057,0.25807586312294,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8424082398414612,0.3451259136199951,0.3286935687065124,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7411437034606934,0.2319848537445068,1.054673433303833,285.0146484375,284.95001220703125,298.2105407714844,293.6737060546875,297.6009216308594,297.2713317871094,285.0131530761719,1.0,0.5702075958251953,0.4692062437534332,0.4692062437534332,1.0,1.0,-3.055224657058716,1.070198655128479,1.9850260019302368,0.3837851881980896,0.9788934588432312,0.9788934588432312,0.0,141.3182373046875,147.0,56879.08203125,0.0,2359.733642578125,1.0,279.7432861328125,283.3446350097656,296.6500549316406,300.27880859375,293.1499938964844,293.1499938964844,279.45001220703125,33230.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864472508430481,1.0,0.0,0.0,3.776901245117188,3.776926040649414,9.518413435216644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.705078125,0.0,1657.5465087890625,1895.4371337890625,0.0,3276.96728515625,0.931706726551056,1.0,0.0,3.0,1.0,0.0
18093840,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.662158191204071,0.5202372074127197,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8859908580780029,0.4030743539333343,0.3828166723251343,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8591890931129456,0.3670864701271057,0.25807586312294,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8424082398414612,0.3451259136199951,0.3286935687065124,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7411437034606934,0.2319848537445068,1.054673433303833,285.0146484375,284.95001220703125,298.2105407714844,293.6737060546875,297.6009216308594,297.2713317871094,285.0131530761719,1.0,0.5702075958251953,0.4692062437534332,0.4692062437534332,1.0,1.0,-3.055224657058716,1.070198655128479,1.9850260019302368,0.3837851881980896,0.9788934588432312,0.9788934588432312,0.0,141.3182373046875,147.0,56879.08203125,0.0,2359.733642578125,1.0,279.7432861328125,283.3446350097656,296.6500549316406,300.27880859375,293.1499938964844,293.1499938964844,279.45001220703125,33230.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864472508430481,1.0,0.0,0.0,3.776901245117188,3.776926040649414,9.518413435216644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.705078125,0.0,1657.5465087890625,1895.4371337890625,0.0,3276.96728515625,0.931706726551056,1.0,0.0,3.0,1.0,0.0
18093900,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.6631238460540771,0.5211395621299744,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8865119814872742,0.4042647182941437,0.3841402232646942,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8590908646583557,0.3673627078533172,0.2584335803985595,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8424624800682068,0.3456092774868011,0.3293306827545166,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.741023600101471,0.2321368157863617,1.055955410003662,284.87701416015625,284.95001220703125,298.226806640625,293.6723022460937,297.6055908203125,297.2703552246094,284.8727111816406,1.0,0.5712368488311768,0.4685838222503662,0.4685838222503662,1.0,1.0,-3.060638666152954,1.070988655090332,1.989650011062622,0.3833784162998199,0.8869397640228271,0.8869397640228271,0.0,141.81451416015625,147.0,57890.31640625,0.0,2372.306640625,1.0,279.49481201171875,283.1865539550781,296.70721435546875,300.5032958984375,293.1499938964844,293.1499938964844,279.45001220703125,36983.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930882811546326,1.0,0.0,0.0,3.756258010864258,3.7562832832336426,9.41464918469137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.4453125,0.0,1662.204833984375,1895.4371337890625,0.0,3339.076904296875,0.9277474284172058,1.0,0.0,3.0,1.0,0.0
18093960,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.6634396314620972,0.5232461094856262,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8860886693000793,0.4052897691726684,0.3851549923419952,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8580657839775085,0.3674467802047729,0.2585367262363434,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8416783213615417,0.3459296822547912,0.329690009355545,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7401751279830933,0.2321676015853881,1.056342840194702,284.8968200683594,284.95001220703125,298.2434997558594,293.6703186035156,297.6080627441406,297.2656555175781,284.8994140625,1.0,0.572380542755127,0.4679910838603973,0.4679910838603973,1.0,1.0,-3.065412998199463,1.0715798139572144,1.9938331842422483,0.3829051256179809,0.8771352171897888,0.8771352171897888,0.0,142.6586151123047,150.0,57692.1953125,0.0,2385.55419921875,1.0,279.4569091796875,283.2090759277344,296.69598388671875,300.4432983398437,293.1499938964844,293.1499938964844,279.75,38718.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955002427101135,1.0,0.0,0.0,3.672195911407471,3.672220706939697,8.997979534797196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.671875,0.0,1578.4697265625,1895.4371337890625,0.0,3361.60498046875,0.9124422073364258,1.0,0.0,3.0,1.0,0.0
18094020,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.665093719959259,0.5271925330162048,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8858410120010376,0.4082396328449249,0.3877429366111755,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8566363453865051,0.3685568571090698,0.2591641843318939,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8406184911727905,0.3473242521286011,0.3308537006378174,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7389193773269653,0.2327554821968078,1.0585274696350098,285.0233154296875,284.95001220703125,298.2780456542969,293.664794921875,297.6202087402344,297.2667236328125,285.0218811035156,1.0,0.5751091241836548,0.4668055772781372,0.4668055772781372,1.0,1.0,-3.07804274559021,1.0739742517471311,2.004068374633789,0.3823882341384887,0.9914712905883788,0.9914712905883788,0.0,144.39173889160156,153.0,57165.91796875,0.0,2418.15625,1.0,279.7434387207031,283.3435974121094,296.6453857421875,300.2904968261719,293.1499938964844,293.1499938964844,279.45001220703125,33022.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878737092018127,1.0,0.0,0.0,3.797184705734253,3.7972097396850586,9.62092258305347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.142578125,0.0,1679.988037109375,1895.4371337890625,0.0,3290.31689453125,0.9361740350723268,1.0,0.0,3.0,1.0,0.0
18094080,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.665093719959259,0.5271925330162048,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8858410120010376,0.4082396328449249,0.3877429366111755,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8566363453865051,0.3685568571090698,0.2591641843318939,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8406184911727905,0.3473242521286011,0.3308537006378174,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7389193773269653,0.2327554821968078,1.0585274696350098,285.0233154296875,284.95001220703125,298.2780456542969,293.664794921875,297.6202087402344,297.2667236328125,285.0218811035156,1.0,0.5751091241836548,0.4668055772781372,0.4668055772781372,1.0,1.0,-3.07804274559021,1.0739742517471311,2.004068374633789,0.3823882341384887,0.9914712905883788,0.9914712905883788,0.0,144.39173889160156,153.0,57165.91796875,0.0,2418.15625,1.0,279.7434387207031,283.3435974121094,296.6453857421875,300.2904968261719,293.1499938964844,293.1499938964844,279.45001220703125,33022.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878737092018127,1.0,0.0,0.0,3.797184705734253,3.7972097396850586,9.62092258305347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.142578125,0.0,1679.988037109375,1895.4371337890625,0.0,3290.31689453125,0.9361740350723268,1.0,0.0,3.0,1.0,0.0
18094140,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.6644618511199951,0.5327656269073486,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8845128417015076,0.4104498922824859,0.3901259005069732,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8541837334632874,0.3688466548919678,0.2596116065979004,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.838617205619812,0.3480566740036011,0.3318291008472442,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7368882894515991,0.2329141050577163,1.0602803230285645,284.8974914550781,284.95001220703125,298.3140563964844,293.6572570800781,297.6252136230469,297.2561950683594,284.9000244140625,1.0,0.5782300233840942,0.4656201004981994,0.4656201004981994,1.0,1.0,-3.09142804145813,1.0766234397888184,2.0148046016693115,0.3820837140083313,0.8881785869598389,0.8881785869598389,0.0,146.6866455078125,156.0,58151.82421875,0.0,2455.385009765625,1.0,279.4562683105469,283.1988525390625,296.6882019042969,300.4632873535156,293.1499938964844,293.1499938964844,279.75,38397.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979610204696655,1.0,0.0,0.0,3.7109763622283936,3.711001396179199,9.189029697154184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.09716796875,0.0,1620.3106689453125,1895.4371337890625,0.0,3384.570556640625,0.9206752777099608,1.0,0.0,3.0,1.0,0.0
18094200,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.6644618511199951,0.5327656269073486,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8845128417015076,0.4104498922824859,0.3901259005069732,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8541837334632874,0.3688466548919678,0.2596116065979004,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.838617205619812,0.3480566740036011,0.3318291008472442,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7368882894515991,0.2329141050577163,1.0602803230285645,284.8974914550781,284.95001220703125,298.3140563964844,293.6572570800781,297.6252136230469,297.2561950683594,284.9000244140625,1.0,0.5782300233840942,0.4656201004981994,0.4656201004981994,1.0,1.0,-3.09142804145813,1.0766234397888184,2.0148046016693115,0.3820837140083313,0.8881785869598389,0.8881785869598389,0.0,146.6866455078125,156.0,58151.82421875,0.0,2455.385009765625,1.0,279.4562683105469,283.1988525390625,296.6882019042969,300.4632873535156,293.1499938964844,293.1499938964844,279.75,38397.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979610204696655,1.0,0.0,0.0,3.7109763622283936,3.711001396179199,9.189029697154184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.09716796875,0.0,1620.3106689453125,1895.4371337890625,0.0,3384.570556640625,0.9206752777099608,1.0,0.0,3.0,1.0,0.0
18094260,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.6643704771995544,0.5384826064109802,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8832922577857971,0.4133960306644439,0.3927211463451385,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8518549799919128,0.3698870539665222,0.2601983249187469,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8366886973381042,0.3493779897689819,0.3329370319843292,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7349110245704651,0.2334661930799484,1.0623959302902222,285.0293273925781,284.95001220703125,298.351318359375,293.6478271484375,297.63629150390625,297.25445556640625,285.0281677246094,1.0,0.5815792083740234,0.4642690122127533,0.4642690122127533,1.0,1.0,-3.1059978008270264,1.0793447494506836,2.0266530513763428,0.3815937042236328,1.0,1.0,0.0,149.09686279296875,144.0,57634.70703125,0.0,2495.786376953125,1.0,279.7436828613281,283.3390808105469,296.63214111328125,300.3074035644531,293.1499938964844,293.1499938964844,279.45001220703125,33092.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910908102989197,1.0,0.0,0.0,3.832977056503296,3.8330023288726807,9.803152352105826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.9248046875,0.0,1723.5823974609375,1895.4371337890625,0.0,3320.4072265625,0.9442614316940308,1.0,0.0,3.0,1.0,0.0
18094320,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.6643704771995544,0.5384826064109802,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8832922577857971,0.4133960306644439,0.3927211463451385,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8518549799919128,0.3698870539665222,0.2601983249187469,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8366886973381042,0.3493779897689819,0.3329370319843292,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7349110245704651,0.2334661930799484,1.0623959302902222,285.0293273925781,284.95001220703125,298.351318359375,293.6478271484375,297.63629150390625,297.25445556640625,285.0281677246094,1.0,0.5815792083740234,0.4642690122127533,0.4642690122127533,1.0,1.0,-3.1059978008270264,1.0793447494506836,2.0266530513763428,0.3815937042236328,1.0,1.0,0.0,149.09686279296875,144.0,57634.70703125,0.0,2495.786376953125,1.0,279.7436828613281,283.3390808105469,296.63214111328125,300.3074035644531,293.1499938964844,293.1499938964844,279.45001220703125,33092.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910908102989197,1.0,0.0,0.0,3.832977056503296,3.8330023288726807,9.803152352105826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.9248046875,0.0,1723.5823974609375,1895.4371337890625,0.0,3320.4072265625,0.9442614316940308,1.0,0.0,3.0,1.0,0.0
18094380,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.6637129783630371,0.5329223275184631,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8881326913833618,0.4155356287956238,0.3949266076087951,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8550278544425964,0.3700560629367828,0.2604770064353943,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8400065898895264,0.3499841392040252,0.3336778879165649,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7374418377876282,0.23352612555027,1.0631626844406128,284.8878173828125,284.95001220703125,298.3897705078125,293.6366271972656,297.6434326171875,297.2467041015625,284.88934326171875,1.0,0.5798230171203613,0.4629178941249847,0.4629178941249847,1.0,1.0,-3.1041419506073,1.0755438804626465,2.0285980701446533,0.3787140250205993,0.8921976685523987,0.8921976685523987,0.0,147.28074645996094,147.0,58438.7890625,0.0,2482.626953125,1.0,279.4568786621094,283.1807556152344,296.66766357421875,300.4685363769531,293.1499938964844,293.1499938964844,279.75,38516.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013270139694214,1.0,0.0,0.0,3.748797655105591,3.748822927474976,9.377288279210916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.3447265625,0.0,1665.226806640625,1895.4371337890625,0.0,3415.950927734375,0.9290526509284972,1.0,0.0,3.0,1.0,0.0
18094440,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.6637129783630371,0.5329223275184631,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8881326913833618,0.4155356287956238,0.3949266076087951,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8550278544425964,0.3700560629367828,0.2604770064353943,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8400065898895264,0.3499841392040252,0.3336778879165649,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7374418377876282,0.23352612555027,1.0631626844406128,284.8878173828125,284.95001220703125,298.3897705078125,293.6366271972656,297.6434326171875,297.2467041015625,284.88934326171875,1.0,0.5798230171203613,0.4629178941249847,0.4629178941249847,1.0,1.0,-3.1041419506073,1.0755438804626465,2.0285980701446533,0.3787140250205993,0.8921976685523987,0.8921976685523987,0.0,147.28074645996094,147.0,58438.7890625,0.0,2482.626953125,1.0,279.4568786621094,283.1807556152344,296.66766357421875,300.4685363769531,293.1499938964844,293.1499938964844,279.75,38516.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013270139694214,1.0,0.0,0.0,3.748797655105591,3.748822927474976,9.377288279210916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.3447265625,0.0,1665.226806640625,1895.4371337890625,0.0,3415.950927734375,0.9290526509284972,1.0,0.0,3.0,1.0,0.0
18094500,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6647674441337585,0.5314077138900757,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8898002505302429,0.4168842136859894,0.3959653973579407,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8559067845344543,0.3704213798046112,0.2605561017990112,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.840995728969574,0.3505046665668487,0.3339735269546509,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7381117939949036,0.2336921244859695,1.0632457733154297,285.01812744140625,284.95001220703125,298.40936279296875,293.6304016113281,297.6503295898437,297.2476806640625,285.021728515625,1.0,0.5797685980796814,0.4622423648834228,0.4622423648834228,1.0,1.0,-3.104104518890381,1.0740232467651367,2.030081272125244,0.3770297467708587,0.9794302582740784,0.9794302582740784,0.0,146.7917938232422,147.0,57485.83984375,0.0,2479.987548828125,1.0,279.7043762207031,283.3273620605469,296.6033020019531,300.23944091796875,293.1499938964844,293.1499938964844,279.75,34484.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954954743385315,1.0,0.0,0.0,3.783954381942749,3.783979415893554,9.553996278555132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.083984375,0.0,1675.6097412109375,1895.4371337890625,0.0,3361.560546875,0.9359737038612366,1.0,0.0,3.0,1.0,0.0
