time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094560,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6662521362304688,0.5304097533226013,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.891444206237793,0.4184263944625854,0.3973542749881744,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8568077087402344,0.3709901869297027,0.2609052360057831,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8419684171676636,0.3511960506439209,0.3345681130886078,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7387809753417969,0.233991265296936,1.0643460750579834,285.0152893066406,284.95001220703125,298.42919921875,293.6238098144531,297.6591491699219,297.2513427734375,285.013916015625,1.0,0.5800832509994507,0.4616494178771972,0.4616494178771972,1.0,1.0,-3.107027769088745,1.0738261938095093,2.0332016944885254,0.3760623335838318,1.0,1.0,0.0,146.5902557373047,150.0,57585.8515625,0.0,2484.49169921875,1.0,279.74371337890625,283.3207702636719,296.60321044921875,300.2818298339844,293.1499938964844,293.1499938964844,279.45001220703125,33483.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934856653213501,1.0,0.0,0.0,3.849647045135498,3.849672555923462,9.888606200547656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.404296875,0.0,1746.9752197265625,1895.4371337890625,0.0,3342.78955078125,0.9484021663665771,1.0,0.0,3.0,1.0,0.0
18094620,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.6670471429824829,0.5317861437797546,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8924194574356079,0.4206126034259796,0.399656593799591,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8564234375953674,0.3711614608764648,0.261223703622818,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8419045209884644,0.3517937660217285,0.3353558480739593,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7384169101715088,0.2340569198131561,1.0654184818267822,284.8890686035156,284.95001220703125,298.4695129394531,293.6094970703125,297.669189453125,297.2468566894531,284.89129638671875,1.0,0.5814712047576904,0.4604635238647461,0.4604635238647461,1.0,1.0,-3.114069700241089,1.0739190578460691,2.0401506423950195,0.3742003142833709,0.8906417489051819,0.8906417489051819,0.0,147.2905731201172,153.0,58361.9765625,0.0,2501.660400390625,1.0,279.45684814453125,283.1763000488281,296.634765625,300.4278869628906,293.1499938964844,293.1499938964844,279.75,38800.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024479389190674,1.0,0.0,0.0,3.747536420822144,3.7475619316101074,9.370980365019932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.45703125,0.0,1665.92822265625,1895.4371337890625,0.0,3426.39208984375,0.9291411638259888,1.0,0.0,3.0,1.0,0.0
18094680,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.6670471429824829,0.5317861437797546,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8924194574356079,0.4206126034259796,0.399656593799591,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8564234375953674,0.3711614608764648,0.261223703622818,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8419045209884644,0.3517937660217285,0.3353558480739593,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7384169101715088,0.2340569198131561,1.0654184818267822,284.8890686035156,284.95001220703125,298.4695129394531,293.6094970703125,297.669189453125,297.2468566894531,284.89129638671875,1.0,0.5814712047576904,0.4604635238647461,0.4604635238647461,1.0,1.0,-3.114069700241089,1.0739190578460691,2.0401506423950195,0.3742003142833709,0.8906417489051819,0.8906417489051819,0.0,147.2905731201172,153.0,58361.9765625,0.0,2501.660400390625,1.0,279.45684814453125,283.1763000488281,296.634765625,300.4278869628906,293.1499938964844,293.1499938964844,279.75,38800.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024479389190674,1.0,0.0,0.0,3.747536420822144,3.7475619316101074,9.370980365019932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.45703125,0.0,1665.92822265625,1895.4371337890625,0.0,3426.39208984375,0.9291411638259888,1.0,0.0,3.0,1.0,0.0
18094740,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6683785915374756,0.5346387624740601,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8927518129348755,0.4235899150371551,0.4022365212440491,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8554700613021851,0.3721314370632171,0.2617307305335998,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8412594795227051,0.3530271351337433,0.3363381028175354,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.737538754940033,0.234541654586792,1.067038655281067,285.0233764648437,284.95001220703125,298.510498046875,293.5938720703125,297.68426513671875,297.2495422363281,285.02227783203125,1.0,0.5836257338523865,0.4592776298522949,0.4592776298522949,1.0,1.0,-3.1243319511413574,1.0752636194229126,2.049068212509156,0.3726148009300232,1.0,1.0,0.0,148.57843017578125,156.0,57652.546875,0.0,2528.2294921875,1.0,279.743896484375,283.3204345703125,296.5730895996094,300.2528381347656,293.1499938964844,293.1499938964844,279.45001220703125,33457.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945598006248474,1.0,0.0,0.0,3.8541972637176514,3.8542227745056152,9.9119961305405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.99609375,0.0,1752.3502197265625,1895.4371337890625,0.0,3352.82275390625,0.9493057131767272,1.0,0.0,3.0,1.0,0.0
18094800,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6683785915374756,0.5346387624740601,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8927518129348755,0.4235899150371551,0.4022365212440491,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8554700613021851,0.3721314370632171,0.2617307305335998,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8412594795227051,0.3530271351337433,0.3363381028175354,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.737538754940033,0.234541654586792,1.067038655281067,285.0233764648437,284.95001220703125,298.510498046875,293.5938720703125,297.68426513671875,297.2495422363281,285.02227783203125,1.0,0.5836257338523865,0.4592776298522949,0.4592776298522949,1.0,1.0,-3.1243319511413574,1.0752636194229126,2.049068212509156,0.3726148009300232,1.0,1.0,0.0,148.57843017578125,156.0,57652.546875,0.0,2528.2294921875,1.0,279.743896484375,283.3204345703125,296.5730895996094,300.2528381347656,293.1499938964844,293.1499938964844,279.45001220703125,33457.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945598006248474,1.0,0.0,0.0,3.8541972637176514,3.8542227745056152,9.9119961305405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.99609375,0.0,1752.3502197265625,1895.4371337890625,0.0,3352.82275390625,0.9493057131767272,1.0,0.0,3.0,1.0,0.0
18094860,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.6673942804336548,0.5394450426101685,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.891825258731842,0.4258044958114624,0.4046266078948974,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8533623218536377,0.372304767370224,0.2620892822742462,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.83954256772995,0.3536173701286316,0.3371697664260864,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7357696890830994,0.2345994561910629,1.068320631980896,284.89434814453125,284.95001220703125,298.5520324707031,293.5770263671875,297.69268798828125,297.2420959472656,284.8964233398437,1.0,0.5863255858421326,0.4580276906490326,0.4580276906490326,1.0,1.0,-3.135957956314087,1.076946258544922,2.059011697769165,0.3713068664073944,0.8994912505149841,0.8994912505149841,0.0,150.56521606445312,159.0,58607.99609375,0.0,2561.3369140625,1.0,279.456787109375,283.1711120605469,296.605712890625,300.4115905761719,293.1499938964844,293.1499938964844,279.75,38396.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042314291000366,1.0,0.0,0.0,3.768852472305298,3.7688779830932617,9.477888056608208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.9697265625,0.0,1687.9766845703125,1895.4371337890625,0.0,3442.99462890625,0.9335875511169434,1.0,0.0,3.0,1.0,0.0
18094920,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.6673942804336548,0.5394450426101685,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.891825258731842,0.4258044958114624,0.4046266078948974,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8533623218536377,0.372304767370224,0.2620892822742462,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.83954256772995,0.3536173701286316,0.3371697664260864,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7357696890830994,0.2345994561910629,1.068320631980896,284.89434814453125,284.95001220703125,298.5520324707031,293.5770263671875,297.69268798828125,297.2420959472656,284.8964233398437,1.0,0.5863255858421326,0.4580276906490326,0.4580276906490326,1.0,1.0,-3.135957956314087,1.076946258544922,2.059011697769165,0.3713068664073944,0.8994912505149841,0.8994912505149841,0.0,150.56521606445312,159.0,58607.99609375,0.0,2561.3369140625,1.0,279.456787109375,283.1711120605469,296.605712890625,300.4115905761719,293.1499938964844,293.1499938964844,279.75,38396.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042314291000366,1.0,0.0,0.0,3.768852472305298,3.7688779830932617,9.477888056608208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.9697265625,0.0,1687.9766845703125,1895.4371337890625,0.0,3442.99462890625,0.9335875511169434,1.0,0.0,3.0,1.0,0.0
18094980,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9990000128746032,0.6668992042541504,0.5445994734764099,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8908787965774536,0.4287743270397186,0.4072306752204895,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8512872457504272,0.3732689023017883,0.2626118957996368,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8378138542175293,0.354836642742157,0.3381658792495727,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7339534163475037,0.2350484728813171,1.0699383020401,285.032958984375,284.95001220703125,298.593994140625,293.5591125488281,297.7064514160156,297.2425537109375,285.03289794921875,1.0,0.5893487930297852,0.4567777812480926,0.4567777812480926,1.0,1.0,-3.1490519046783447,1.0791162252426147,2.0699355602264404,0.3706946671009063,1.0,1.0,0.0,152.7689666748047,147.0,57913.49609375,0.0,2598.716064453125,1.0,279.7433776855469,283.32061767578125,296.54229736328125,300.2383117675781,293.1499938964844,293.1499938964844,279.45001220703125,33767.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971371650695801,1.0,0.0,0.0,3.8691487312316895,3.869174718856812,9.989048521674704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.5537109375,0.0,1773.218994140625,1895.4371337890625,0.0,3376.884033203125,0.952948808670044,1.0,0.0,3.0,1.0,0.0
18095040,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9990000128746032,0.6668992042541504,0.5445994734764099,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8908787965774536,0.4287743270397186,0.4072306752204895,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8512872457504272,0.3732689023017883,0.2626118957996368,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8378138542175293,0.354836642742157,0.3381658792495727,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7339534163475037,0.2350484728813171,1.0699383020401,285.032958984375,284.95001220703125,298.593994140625,293.5591125488281,297.7064514160156,297.2425537109375,285.03289794921875,1.0,0.5893487930297852,0.4567777812480926,0.4567777812480926,1.0,1.0,-3.1490519046783447,1.0791162252426147,2.0699355602264404,0.3706946671009063,1.0,1.0,0.0,152.7689666748047,147.0,57913.49609375,0.0,2598.716064453125,1.0,279.7433776855469,283.32061767578125,296.54229736328125,300.2383117675781,293.1499938964844,293.1499938964844,279.45001220703125,33767.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971371650695801,1.0,0.0,0.0,3.8691487312316895,3.869174718856812,9.989048521674704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.5537109375,0.0,1773.218994140625,1895.4371337890625,0.0,3376.884033203125,0.952948808670044,1.0,0.0,3.0,1.0,0.0
18095100,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.6662492156028748,0.5426217913627625,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8929809331893921,0.42997607588768,0.4085477888584137,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.852584183216095,0.3734650611877441,0.2628922164440155,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8391703963279724,0.3552156984806061,0.3386776447296142,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7349480390548706,0.2351217567920684,1.070736527442932,284.8904724121094,284.95001220703125,298.6150817871094,293.5498352050781,297.7117614746094,297.2406005859375,284.88433837890625,1.0,0.5888482928276062,0.4561528265476227,0.4561528265476227,1.0,1.0,-3.150191307067871,1.0780669450759888,2.072124481201172,0.3698427081108093,0.926439642906189,0.926439642906189,0.0,152.2022705078125,147.0,59029.94140625,0.0,2597.895751953125,1.0,279.4931640625,283.1535339355469,296.5896301269531,300.45831298828125,293.1499938964844,293.1499938964844,279.45001220703125,36221.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041666388511658,1.0,0.0,0.0,3.866799116134644,3.8668253421783447,9.976919272958185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.77734375,0.0,1789.7674560546875,1895.4371337890625,0.0,3442.3916015625,0.952506422996521,1.0,0.0,3.0,1.0,0.0
18095160,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6657944917678833,0.5386040806770325,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8959446549415588,0.4309248626232147,0.4094536602497101,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8546074032783508,0.3733913898468017,0.2628568708896637,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8412581086158752,0.355364441871643,0.3388308882713318,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7365450263023376,0.2350192368030548,1.0702892541885376,284.8869934082031,284.95001220703125,298.63623046875,293.54034423828125,297.7157592773437,297.23681640625,284.8887023925781,1.0,0.5873515009880066,0.4554959535598755,0.4554959535598755,1.0,1.0,-3.1460630893707275,1.0749223232269287,2.071141004562378,0.3679145574569702,0.9012593626976012,0.9012593626976012,0.0,150.7589111328125,150.0,58730.32421875,0.0,2582.06884765625,1.0,279.4562072753906,283.15625,296.5706481933594,300.3908996582031,293.1499938964844,293.1499938964844,279.1499938964844,38506.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070307612419128,1.0,0.0,0.0,3.7914905548095694,3.791516542434693,9.592090464138892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.5234375,0.0,1715.837890625,1895.4371337890625,0.0,3469.027587890625,0.938547432422638,1.0,0.0,3.0,1.0,0.0
18095220,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.6657395362854004,0.5373029708862305,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8980334997177124,0.4329335391521454,0.4112419784069061,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.855170726776123,0.3733433783054352,0.2627528309822082,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8421065211296082,0.3557213544845581,0.3390918970108032,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7368695139884949,0.2348335832357406,1.0692222118377686,284.8808898925781,284.95001220703125,298.6785583496094,293.52081298828125,297.7253723144531,297.2315368652344,284.8824462890625,1.0,0.5872892737388611,0.4541822075843811,0.4541822075843811,1.0,1.0,-3.145537853240967,1.071682095527649,2.0738558769226074,0.3644028306007385,0.8280183672904968,0.8280183672904968,0.0,150.3007354736328,153.0,58610.32421875,0.0,2578.6162109375,1.0,279.1582946777344,283.1283569335937,296.53228759765625,300.3576354980469,293.1499938964844,293.1499938964844,279.45001220703125,41380.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120380878448486,1.0,0.0,0.0,3.5266711711883545,3.5266950130462646,8.298952138829918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.10546875,0.0,1439.1353759765625,1895.4371337890625,0.0,3515.50830078125,0.8828357458114624,1.0,0.0,3.0,1.0,0.0
18095280,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.6657395362854004,0.5373029708862305,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8980334997177124,0.4329335391521454,0.4112419784069061,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.855170726776123,0.3733433783054352,0.2627528309822082,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8421065211296082,0.3557213544845581,0.3390918970108032,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7368695139884949,0.2348335832357406,1.0692222118377686,284.8808898925781,284.95001220703125,298.6785583496094,293.52081298828125,297.7253723144531,297.2315368652344,284.8824462890625,1.0,0.5872892737388611,0.4541822075843811,0.4541822075843811,1.0,1.0,-3.145537853240967,1.071682095527649,2.0738558769226074,0.3644028306007385,0.8280183672904968,0.8280183672904968,0.0,150.3007354736328,153.0,58610.32421875,0.0,2578.6162109375,1.0,279.1582946777344,283.1283569335937,296.53228759765625,300.3576354980469,293.1499938964844,293.1499938964844,279.45001220703125,41380.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120380878448486,1.0,0.0,0.0,3.5266711711883545,3.5266950130462646,8.298952138829918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.10546875,0.0,1439.1353759765625,1895.4371337890625,0.0,3515.50830078125,0.8828357458114624,1.0,0.0,3.0,1.0,0.0
18095340,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6673061847686768,0.5374884605407715,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8999512791633606,0.4360263645648956,0.4139454364776611,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8556950092315674,0.3744081556797027,0.2633378803730011,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8428154587745667,0.3569940030574798,0.3401117026805877,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7371003031730652,0.2353032678365707,1.0706720352172852,284.99713134765625,284.95001220703125,298.7208251953125,293.5007019042969,297.7422180175781,297.2370910644531,284.99688720703125,1.0,0.588478147983551,0.4528684616088867,0.4528684616088867,1.0,1.0,-3.152674436569214,1.0714327096939087,2.081241607666016,0.3614599406719208,0.9211609363555908,0.9211609363555908,0.0,150.59535217285156,156.0,57878.09765625,0.0,2594.182373046875,1.0,279.44140625,283.2572021484375,296.4675598144531,300.16217041015625,293.1499938964844,293.1499938964844,279.1499938964844,34075.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013100266456604,1.0,0.0,0.0,3.625392436981201,3.625415802001953,8.770075510255992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.9560546875,0.0,1491.66064453125,1895.4371337890625,0.0,3415.792724609375,0.8985417485237122,1.0,0.0,3.0,1.0,0.0
18095400,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6673061847686768,0.5374884605407715,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8999512791633606,0.4360263645648956,0.4139454364776611,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8556950092315674,0.3744081556797027,0.2633378803730011,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8428154587745667,0.3569940030574798,0.3401117026805877,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7371003031730652,0.2353032678365707,1.0706720352172852,284.99713134765625,284.95001220703125,298.7208251953125,293.5007019042969,297.7422180175781,297.2370910644531,284.99688720703125,1.0,0.588478147983551,0.4528684616088867,0.4528684616088867,1.0,1.0,-3.152674436569214,1.0714327096939087,2.081241607666016,0.3614599406719208,0.9211609363555908,0.9211609363555908,0.0,150.59535217285156,156.0,57878.09765625,0.0,2594.182373046875,1.0,279.44140625,283.2572021484375,296.4675598144531,300.16217041015625,293.1499938964844,293.1499938964844,279.1499938964844,34075.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013100266456604,1.0,0.0,0.0,3.625392436981201,3.625415802001953,8.770075510255992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.9560546875,0.0,1491.66064453125,1895.4371337890625,0.0,3415.792724609375,0.8985417485237122,1.0,0.0,3.0,1.0,0.0
18095460,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6668148636817932,0.540505588054657,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9000447988510132,0.4383943378925323,0.4163949489593506,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8545507788658142,0.3747210800647735,0.2637311816215515,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.841978132724762,0.3576686680316925,0.3409487009048462,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7360710501670837,0.2354013174772262,1.071838140487671,284.91510009765625,284.95001220703125,298.762939453125,293.48016357421875,297.75360107421875,297.23419189453125,284.9159851074219,1.0,0.5905213356018066,0.4518067240715027,0.4518067240715027,1.0,1.0,-3.16212797164917,1.0725843906402588,2.089543581008911,0.3598997294902801,0.8448283076286316,0.8448283076286316,0.0,151.91867065429688,144.0,58478.9765625,0.0,2619.914306640625,1.0,279.1585388183594,283.15240478515625,296.49755859375,300.29638671875,293.1499938964844,293.1499938964844,279.45001220703125,38646.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086354970932008,1.0,0.0,0.0,3.499570608139038,3.499593734741211,8.171896297426429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2431640625,0.0,1391.14501953125,1895.4371337890625,0.0,3483.9365234375,0.874332845211029,1.0,0.0,3.0,1.0,0.0
18095520,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6668148636817932,0.540505588054657,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9000447988510132,0.4383943378925323,0.4163949489593506,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8545507788658142,0.3747210800647735,0.2637311816215515,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.841978132724762,0.3576686680316925,0.3409487009048462,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7360710501670837,0.2354013174772262,1.071838140487671,284.91510009765625,284.95001220703125,298.762939453125,293.48016357421875,297.75360107421875,297.23419189453125,284.9159851074219,1.0,0.5905213356018066,0.4518067240715027,0.4518067240715027,1.0,1.0,-3.16212797164917,1.0725843906402588,2.089543581008911,0.3598997294902801,0.8448283076286316,0.8448283076286316,0.0,151.91867065429688,144.0,58478.9765625,0.0,2619.914306640625,1.0,279.1585388183594,283.15240478515625,296.49755859375,300.29638671875,293.1499938964844,293.1499938964844,279.45001220703125,38646.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086354970932008,1.0,0.0,0.0,3.499570608139038,3.499593734741211,8.171896297426429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2431640625,0.0,1391.14501953125,1895.4371337890625,0.0,3483.9365234375,0.874332845211029,1.0,0.0,3.0,1.0,0.0
18095580,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.6680576205253601,0.5320859551429749,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9068930745124816,0.4413486123085022,0.4189154803752899,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8594106435775757,0.3756128549575805,0.2641606330871582,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8468528389930725,0.3588026165962219,0.3417863547801971,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7398439645767212,0.2357869297266006,1.0726491212844849,285.0003356933594,284.95001220703125,298.8047180175781,293.4594116210937,297.7690124511719,297.238037109375,284.9987487792969,1.0,0.5878623127937317,0.450745016336441,0.450745016336441,1.0,1.0,-3.15755558013916,1.068305253982544,2.089250326156616,0.3567316830158233,0.9291746020317078,0.9291746020317078,0.0,149.05545043945312,147.0,57777.890625,0.0,2595.479248046875,1.0,279.4413146972656,283.2528686523437,296.43878173828125,300.1303100585937,293.1499938964844,293.1499938964844,279.1499938964844,33332.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009888768196106,1.0,0.0,0.0,3.6248373985290527,3.6248607635498047,8.767390227149008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.626953125,0.0,1485.5340576171875,1895.4371337890625,0.0,3412.800537109375,0.8976635932922363,1.0,0.0,3.0,1.0,0.0
18095640,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.6680576205253601,0.5320859551429749,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9068930745124816,0.4413486123085022,0.4189154803752899,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8594106435775757,0.3756128549575805,0.2641606330871582,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8468528389930725,0.3588026165962219,0.3417863547801971,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7398439645767212,0.2357869297266006,1.0726491212844849,285.0003356933594,284.95001220703125,298.8047180175781,293.4594116210937,297.7690124511719,297.238037109375,284.9987487792969,1.0,0.5878623127937317,0.450745016336441,0.450745016336441,1.0,1.0,-3.15755558013916,1.068305253982544,2.089250326156616,0.3567316830158233,0.9291746020317078,0.9291746020317078,0.0,149.05545043945312,147.0,57777.890625,0.0,2595.479248046875,1.0,279.4413146972656,283.2528686523437,296.43878173828125,300.1303100585937,293.1499938964844,293.1499938964844,279.1499938964844,33332.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009888768196106,1.0,0.0,0.0,3.6248373985290527,3.6248607635498047,8.767390227149008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.626953125,0.0,1485.5340576171875,1895.4371337890625,0.0,3412.800537109375,0.8976635932922363,1.0,0.0,3.0,1.0,0.0
18095700,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.6689524054527283,0.5293631553649902,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9095713496208192,0.4425010979175567,0.4201574027538299,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8610832095146179,0.3757305443286896,0.2643636465072632,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.848574161529541,0.3591067492961883,0.3421992063522339,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.741136908531189,0.2358238250017166,1.0731428861618042,284.87164306640625,284.95001220703125,298.825439453125,293.4490051269531,297.77520751953125,297.2378234863281,284.8700561523437,1.0,0.5875290632247925,0.450214147567749,0.450214147567749,1.0,1.0,-3.157097578048706,1.0668771266937256,2.0902204513549805,0.3552908599376678,0.8388732671737671,0.8388732671737671,0.0,148.17303466796875,147.0,58481.10546875,0.0,2589.84423828125,1.0,279.1988830566406,283.1094970703125,296.48248291015625,300.3273620605469,293.1499938964844,293.1499938964844,279.1499938964844,38262.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072781801223756,1.0,0.0,0.0,3.5777807235717773,3.5778043270111084,8.54123584304034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.0986328125,0.0,1470.8883056640625,1895.4371337890625,0.0,3471.3271484375,0.8882994651794434,1.0,0.0,3.0,1.0,0.0
18095760,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.669542133808136,0.5286559462547302,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9108067154884338,0.443569928407669,0.4211375713348388,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8614643812179565,0.3757494390010834,0.2643644511699676,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.849091649055481,0.3593237698078155,0.3423912525177002,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7414093017578125,0.2357898205518722,1.072968602180481,284.90582275390625,284.95001220703125,298.84600830078125,293.4385681152344,297.78045654296875,297.2362060546875,284.9073181152344,1.0,0.5875059962272644,0.449662983417511,0.449662983417511,1.0,1.0,-3.1574466228485107,1.0656797885894775,2.091766834259033,0.3542949259281158,0.8407094478607178,0.8407094478607178,0.0,147.98025512695312,150.0,58163.4765625,0.0,2589.49951171875,1.0,279.1583251953125,283.1412353515625,296.459716796875,300.2451171875,293.1499938964844,293.1499938964844,279.45001220703125,38985.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090477228164672,1.0,0.0,0.0,3.489403009414673,3.4894258975982666,8.124479222715308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.5888671875,0.0,1383.084716796875,1895.4371337890625,0.0,3487.76416015625,0.8723093867301941,1.0,0.0,3.0,1.0,0.0
18095820,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.671638548374176,0.5283058285713196,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9131268858909608,0.4465391635894775,0.423728346824646,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.862144947052002,0.3766178488731384,0.2648209929466247,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8499761819839478,0.3604376018047333,0.3432734906673431,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7418221235275269,0.2361823618412017,1.0741653442382812,285.00067138671875,284.95001220703125,298.8866577148437,293.4178771972656,297.79620361328125,297.2411193847656,284.9997863769531,1.0,0.5884354710578918,0.4485606849193573,0.4485606849193573,1.0,1.0,-3.163182497024536,1.0651971101760864,2.09798550605774,0.3530675768852234,0.9279361367225648,0.9279361367225648,0.0,148.13638305664062,153.0,57564.3515625,0.0,2601.628173828125,1.0,279.44122314453125,283.24853515625,296.39617919921875,300.0707092285156,293.1499938964844,293.1499938964844,279.1499938964844,33310.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009806513786316,1.0,0.0,0.0,3.6146960258483887,3.6147191524505615,8.718400863472198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.201171875,0.0,1474.31640625,1895.4371337890625,0.0,3412.7236328125,0.8954402208328247,1.0,0.0,3.0,1.0,0.0
18095880,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.671638548374176,0.5283058285713196,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9131268858909608,0.4465391635894775,0.423728346824646,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.862144947052002,0.3766178488731384,0.2648209929466247,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8499761819839478,0.3604376018047333,0.3432734906673431,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7418221235275269,0.2361823618412017,1.0741653442382812,285.00067138671875,284.95001220703125,298.8866577148437,293.4178771972656,297.79620361328125,297.2411193847656,284.9997863769531,1.0,0.5884354710578918,0.4485606849193573,0.4485606849193573,1.0,1.0,-3.163182497024536,1.0651971101760864,2.09798550605774,0.3530675768852234,0.9279361367225648,0.9279361367225648,0.0,148.13638305664062,153.0,57564.3515625,0.0,2601.628173828125,1.0,279.44122314453125,283.24853515625,296.39617919921875,300.0707092285156,293.1499938964844,293.1499938964844,279.1499938964844,33310.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009806513786316,1.0,0.0,0.0,3.6146960258483887,3.6147191524505615,8.718400863472198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.201171875,0.0,1474.31640625,1895.4371337890625,0.0,3412.7236328125,0.8954402208328247,1.0,0.0,3.0,1.0,0.0
18095940,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.6714338660240173,0.5312066078186035,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9131320118904114,0.4487910866737366,0.4260612428188324,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8608685731887817,0.3767542243003845,0.2650840282440185,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8490213751792908,0.3609524965286255,0.3439546227455139,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7406995892524719,0.2361728101968765,1.0748488903045654,284.9105529785156,284.95001220703125,298.9265441894531,293.3974609375,297.80517578125,297.2362060546875,284.9114990234375,1.0,0.5902664661407471,0.4474583864212036,0.4474583864212036,1.0,1.0,-3.171431541442871,1.065746784210205,2.105684757232666,0.351116269826889,0.8448351621627808,0.8448351621627808,0.0,149.35455322265625,156.0,58180.734375,0.0,2624.5009765625,1.0,279.1586303710937,283.1371765136719,296.4207458496094,300.20184326171875,293.1499938964844,293.1499938964844,279.45001220703125,38524.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095098376274108,1.0,0.0,0.0,3.495079278945923,3.495102405548096,8.150934149853128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.72705078125,0.0,1385.6312255859375,1895.4371337890625,0.0,3492.05419921875,0.8732213973999023,1.0,0.0,3.0,1.0,0.0
18096000,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.6714338660240173,0.5312066078186035,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9131320118904114,0.4487910866737366,0.4260612428188324,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8608685731887817,0.3767542243003845,0.2650840282440185,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8490213751792908,0.3609524965286255,0.3439546227455139,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7406995892524719,0.2361728101968765,1.0748488903045654,284.9105529785156,284.95001220703125,298.9265441894531,293.3974609375,297.80517578125,297.2362060546875,284.9114990234375,1.0,0.5902664661407471,0.4474583864212036,0.4474583864212036,1.0,1.0,-3.171431541442871,1.065746784210205,2.105684757232666,0.351116269826889,0.8448351621627808,0.8448351621627808,0.0,149.35455322265625,156.0,58180.734375,0.0,2624.5009765625,1.0,279.1586303710937,283.1371765136719,296.4207458496094,300.20184326171875,293.1499938964844,293.1499938964844,279.45001220703125,38524.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095098376274108,1.0,0.0,0.0,3.495079278945923,3.495102405548096,8.150934149853128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.72705078125,0.0,1385.6312255859375,1895.4371337890625,0.0,3492.05419921875,0.8732213973999023,1.0,0.0,3.0,1.0,0.0
18096060,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.671366274356842,0.5351192951202393,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.912748157978058,0.4517739117145538,0.428720474243164,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8593073487281799,0.3776048421859741,0.2655695378780365,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8477473258972168,0.3620427846908569,0.344870388507843,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7392839193344116,0.2365274727344513,1.0761464834213257,285.0066833496094,284.95001220703125,298.96551513671875,293.3775329589844,297.8179626464844,297.23748779296875,285.0057678222656,1.0,0.5927133560180664,0.446311742067337,0.446311742067337,1.0,1.0,-3.182570695877075,1.0673232078552246,2.1152474880218506,0.3488297462463379,0.9361640810966492,0.9361640810966492,0.0,150.98121643066406,159.0,57718.8203125,0.0,2655.46142578125,1.0,279.4413146972656,283.24530029296875,296.3597717285156,300.0405578613281,293.1499938964844,293.1499938964844,279.1499938964844,33034.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022930860519408,1.0,0.0,0.0,3.6277122497558594,3.6277356147766113,8.781302653915191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.5830078125,0.0,1486.458740234375,1895.4371337890625,0.0,3424.94970703125,0.8981773257255554,1.0,0.0,3.0,1.0,0.0
18096120,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.671366274356842,0.5351192951202393,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.912748157978058,0.4517739117145538,0.428720474243164,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8593073487281799,0.3776048421859741,0.2655695378780365,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8477473258972168,0.3620427846908569,0.344870388507843,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7392839193344116,0.2365274727344513,1.0761464834213257,285.0066833496094,284.95001220703125,298.96551513671875,293.3775329589844,297.8179626464844,297.23748779296875,285.0057678222656,1.0,0.5927133560180664,0.446311742067337,0.446311742067337,1.0,1.0,-3.182570695877075,1.0673232078552246,2.1152474880218506,0.3488297462463379,0.9361640810966492,0.9361640810966492,0.0,150.98121643066406,159.0,57718.8203125,0.0,2655.46142578125,1.0,279.4413146972656,283.24530029296875,296.3597717285156,300.0405578613281,293.1499938964844,293.1499938964844,279.1499938964844,33034.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022930860519408,1.0,0.0,0.0,3.6277122497558594,3.6277356147766113,8.781302653915191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.5830078125,0.0,1486.458740234375,1895.4371337890625,0.0,3424.94970703125,0.8981773257255554,1.0,0.0,3.0,1.0,0.0
18096180,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6690038442611694,0.5408626794815063,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.910983383655548,0.4540084600448608,0.4310864508152008,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8565914630889893,0.3777044117450714,0.2658417522907257,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8453978896141052,0.3625154197216034,0.3455577194690704,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7369720339775085,0.2364601790904998,1.0767892599105835,284.90924072265625,284.95001220703125,299.0033874511719,293.3583068847656,297.824951171875,297.230712890625,284.91070556640625,1.0,0.5955593585968018,0.4451650977134704,0.4451650977134704,1.0,1.0,-3.19424819946289,1.0690441131591797,2.125204086303711,0.3469190895557403,0.8504557013511658,0.8504557013511658,0.0,153.2459259033203,162.0,58480.25390625,0.0,2691.173828125,1.0,279.1582946777344,283.1263122558594,296.3861999511719,300.1845397949219,293.1499938964844,293.1499938964844,279.45001220703125,38366.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117372035980223,1.0,0.0,0.0,3.521231412887573,3.521254539489746,8.273369758171611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.4365234375,0.0,1411.652587890625,1895.4371337890625,0.0,3512.71875,0.8787106871604919,1.0,0.0,3.0,1.0,0.0
18096240,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6690038442611694,0.5408626794815063,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.910983383655548,0.4540084600448608,0.4310864508152008,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8565914630889893,0.3777044117450714,0.2658417522907257,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8453978896141052,0.3625154197216034,0.3455577194690704,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7369720339775085,0.2364601790904998,1.0767892599105835,284.90924072265625,284.95001220703125,299.0033874511719,293.3583068847656,297.824951171875,297.230712890625,284.91070556640625,1.0,0.5955593585968018,0.4451650977134704,0.4451650977134704,1.0,1.0,-3.19424819946289,1.0690441131591797,2.125204086303711,0.3469190895557403,0.8504557013511658,0.8504557013511658,0.0,153.2459259033203,162.0,58480.25390625,0.0,2691.173828125,1.0,279.1582946777344,283.1263122558594,296.3861999511719,300.1845397949219,293.1499938964844,293.1499938964844,279.45001220703125,38366.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117372035980223,1.0,0.0,0.0,3.521231412887573,3.521254539489746,8.273369758171611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.4365234375,0.0,1411.652587890625,1895.4371337890625,0.0,3512.71875,0.8787106871604919,1.0,0.0,3.0,1.0,0.0
18096300,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.6679949164390564,0.5439399480819702,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.909998059272766,0.4554400742053985,0.4322760701179504,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8551448583602905,0.3780556321144104,0.2659737765789032,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8441299200057983,0.3629907667636871,0.3458885252475738,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7357141375541687,0.2365622967481613,1.0769597291946411,285.0238952636719,284.95001220703125,299.0218811035156,293.3489990234375,297.8304138183594,297.23046875,285.0255432128906,1.0,0.5970544219017029,0.444591760635376,0.444591760635376,1.0,1.0,-3.2001373767852783,1.0698649883270264,2.130272388458252,0.3465404808521271,0.932497262954712,0.932497262954712,0.0,154.488525390625,162.0,57819.16796875,0.0,2709.826904296875,1.0,279.3987731933594,283.25262451171875,296.32403564453125,299.9739685058594,293.1499938964844,293.1499938964844,279.45001220703125,33628.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063822031021118,1.0,0.0,0.0,3.580392837524414,3.580415725708008,8.553712405046099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.697265625,0.0,1439.6893310546875,1895.4371337890625,0.0,3462.9990234375,0.8897080421447754,1.0,0.0,3.0,1.0,0.0
18096360,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6670767664909363,0.5465448498725891,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9095353484153748,0.4569863379001617,0.4337479770183563,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.854171872138977,0.3785286843776703,0.266314685344696,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8432854413986206,0.3635702729225158,0.3464511036872864,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7348164319992065,0.2367421984672546,1.0778533220291138,285.0104675292969,284.95001220703125,299.0400390625,293.3399353027344,297.8366394042969,297.2318115234375,285.00897216796875,1.0,0.5986496210098267,0.4439508318901062,0.4439508318901062,1.0,1.0,-3.2071993350982666,1.0709582567214966,2.1362409591674805,0.3462829887866974,0.9466224312782288,0.9466224312782288,0.0,155.6392822265625,150.0,58059.83203125,0.0,2730.4189453125,1.0,279.4422607421875,283.23809814453125,296.3241882324219,300.0251159667969,293.1499938964844,293.1499938964844,279.1499938964844,32851.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905022144317627,1.0,0.0,0.0,3.6578757762908936,3.6578991413116455,8.927938210945285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.7060546875,0.0,1518.343017578125,1895.4371337890625,0.0,3450.3515625,0.9046409130096436,1.0,0.0,3.0,1.0,0.0
