time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096420,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.6645992994308472,0.5410873293876648,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9146769046783448,0.4591359496116638,0.4359293580055237,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.857108473777771,0.3785364031791687,0.2664430141448974,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8463574647903442,0.3639422655105591,0.346932590007782,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.736992359161377,0.2365404665470123,1.0773321390151978,284.900390625,284.95001220703125,299.0753479003906,293.3226623535156,297.8434143066406,297.2272033691406,284.9017333984375,1.0,0.5966459512710571,0.4426689445972442,0.4426689445972442,1.0,1.0,-3.2033982276916504,1.0662872791290283,2.137110948562622,0.3435577154159546,0.8503722548484802,0.8503722548484802,0.0,153.77818298339844,138.0,58592.046875,0.0,2712.538330078125,1.0,279.1576538085937,283.1111755371094,296.3505859375,300.1619567871094,293.1499938964844,293.1499938964844,279.45001220703125,38818.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145628809928894,1.0,0.0,0.0,3.540998935699463,3.541022300720215,8.366520205527195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.69140625,0.0,1435.7021484375,1895.4371337890625,0.0,3538.8994140625,0.8834267258644104,1.0,0.0,3.0,1.0,0.0
18096480,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.6645992994308472,0.5410873293876648,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9146769046783448,0.4591359496116638,0.4359293580055237,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.857108473777771,0.3785364031791687,0.2664430141448974,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8463574647903442,0.3639422655105591,0.346932590007782,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.736992359161377,0.2365404665470123,1.0773321390151978,284.900390625,284.95001220703125,299.0753479003906,293.3226623535156,297.8434143066406,297.2272033691406,284.9017333984375,1.0,0.5966459512710571,0.4426689445972442,0.4426689445972442,1.0,1.0,-3.2033982276916504,1.0662872791290283,2.137110948562622,0.3435577154159546,0.8503722548484802,0.8503722548484802,0.0,153.77818298339844,138.0,58592.046875,0.0,2712.538330078125,1.0,279.1576538085937,283.1111755371094,296.3505859375,300.1619567871094,293.1499938964844,293.1499938964844,279.45001220703125,38818.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145628809928894,1.0,0.0,0.0,3.540998935699463,3.541022300720215,8.366520205527195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.69140625,0.0,1435.7021484375,1895.4371337890625,0.0,3538.8994140625,0.8834267258644104,1.0,0.0,3.0,1.0,0.0
18096540,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.6666628122329712,0.5260665416717529,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9265743494033812,0.4620199203491211,0.4382453858852386,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8653392791748047,0.3792537748813629,0.2666528522968292,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8544943928718567,0.3648821115493774,0.3474614322185516,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7433581352233887,0.2367354929447174,1.0766832828521729,284.989013671875,284.95001220703125,299.1091003417969,293.30670166015625,297.8546447753906,297.2305603027344,284.9874572753906,1.0,0.5914294123649597,0.4413870573043823,0.4413870573043823,1.0,1.0,-3.1882386207580566,1.057357907295227,2.130880832672119,0.3387629687786102,0.9285235404968262,0.9285235404968262,0.0,148.42933654785156,141.0,57642.3359375,0.0,2652.941650390625,1.0,279.4415588378906,283.2189636230469,296.2841491699219,299.96990966796875,293.1499938964844,293.1499938964844,279.1499938964844,33763.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063718914985656,1.0,0.0,0.0,3.648700714111328,3.648724317550659,8.883206987775338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.9228515625,0.0,1514.998291015625,1895.4371337890625,0.0,3462.903564453125,0.9033048152923584,1.0,0.0,3.0,1.0,0.0
18096600,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.6666628122329712,0.5260665416717529,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9265743494033812,0.4620199203491211,0.4382453858852386,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8653392791748047,0.3792537748813629,0.2666528522968292,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8544943928718567,0.3648821115493774,0.3474614322185516,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7433581352233887,0.2367354929447174,1.0766832828521729,284.989013671875,284.95001220703125,299.1091003417969,293.30670166015625,297.8546447753906,297.2305603027344,284.9874572753906,1.0,0.5914294123649597,0.4413870573043823,0.4413870573043823,1.0,1.0,-3.1882386207580566,1.057357907295227,2.130880832672119,0.3387629687786102,0.9285235404968262,0.9285235404968262,0.0,148.42933654785156,141.0,57642.3359375,0.0,2652.941650390625,1.0,279.4415588378906,283.2189636230469,296.2841491699219,299.96990966796875,293.1499938964844,293.1499938964844,279.1499938964844,33763.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063718914985656,1.0,0.0,0.0,3.648700714111328,3.648724317550659,8.883206987775338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.9228515625,0.0,1514.998291015625,1895.4371337890625,0.0,3462.903564453125,0.9033048152923584,1.0,0.0,3.0,1.0,0.0
18096660,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.6695601344108582,0.5181223750114441,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9338637590408324,0.4642564952373504,0.4404071271419525,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8698607683181763,0.3793214857578277,0.2667520642280578,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8591096997261047,0.3653005361557007,0.3478955626487732,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7468661665916443,0.2366752326488495,1.0763418674468994,284.90020751953125,284.95001220703125,299.1412048339844,293.2922058105469,297.8633728027344,297.2299499511719,284.9012145996094,1.0,0.5892856121063232,0.4404841065406799,0.4404841065406799,1.0,1.0,-3.18149995803833,1.052567481994629,2.128932476043701,0.3354459404945373,0.8378085494041443,0.8378085494041443,0.0,145.6858367919922,144.0,57865.95703125,0.0,2624.65576171875,1.0,279.158447265625,283.1146545410156,296.3069152832031,300.072265625,293.1499938964844,293.1499938964844,279.45001220703125,39317.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131304621696472,1.0,0.0,0.0,3.495279312133789,3.495302438735962,8.151866950356634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.35400390625,0.0,1391.5206298828125,1895.4371337890625,0.0,3525.632568359375,0.8738788962364197,1.0,0.0,3.0,1.0,0.0
18096720,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.6695601344108582,0.5181223750114441,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9338637590408324,0.4642564952373504,0.4404071271419525,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8698607683181763,0.3793214857578277,0.2667520642280578,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8591096997261047,0.3653005361557007,0.3478955626487732,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7468661665916443,0.2366752326488495,1.0763418674468994,284.90020751953125,284.95001220703125,299.1412048339844,293.2922058105469,297.8633728027344,297.2299499511719,284.9012145996094,1.0,0.5892856121063232,0.4404841065406799,0.4404841065406799,1.0,1.0,-3.18149995803833,1.052567481994629,2.128932476043701,0.3354459404945373,0.8378085494041443,0.8378085494041443,0.0,145.6858367919922,144.0,57865.95703125,0.0,2624.65576171875,1.0,279.158447265625,283.1146545410156,296.3069152832031,300.072265625,293.1499938964844,293.1499938964844,279.45001220703125,39317.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131304621696472,1.0,0.0,0.0,3.495279312133789,3.495302438735962,8.151866950356634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.35400390625,0.0,1391.5206298828125,1895.4371337890625,0.0,3525.632568359375,0.8738788962364197,1.0,0.0,3.0,1.0,0.0
18096780,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.6730988621711731,0.5146212577819824,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9384703636169434,0.4673242568969726,0.4430422782897949,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8722993731498718,0.3801688253879547,0.2671644687652588,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8616787791252136,0.3663647174835205,0.3486882746219635,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7486847043037415,0.2370518743991851,1.07726788520813,284.9966735839844,284.95001220703125,299.1715087890625,293.2794189453125,297.8775939941406,297.23809814453125,284.9958801269531,1.0,0.5890055894851685,0.4395811259746551,0.4395811259746551,1.0,1.0,-3.1830108165740967,1.0509381294250488,2.132072687149048,0.3330496251583099,0.9227744340896606,0.9227744340896606,0.0,144.6529998779297,147.0,57149.51953125,0.0,2622.065673828125,1.0,279.44122314453125,283.22613525390625,296.2510681152344,299.8970642089844,293.1499938964844,293.1499938964844,279.1499938964844,33569.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903694748878479,1.0,0.0,0.0,3.609630823135376,3.609653949737549,8.693984341334726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.8623046875,0.0,1470.73486328125,1895.4371337890625,0.0,3437.999755859375,0.8944979906082153,1.0,0.0,3.0,1.0,0.0
18096840,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.6730988621711731,0.5146212577819824,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9384703636169434,0.4673242568969726,0.4430422782897949,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8722993731498718,0.3801688253879547,0.2671644687652588,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8616787791252136,0.3663647174835205,0.3486882746219635,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7486847043037415,0.2370518743991851,1.07726788520813,284.9966735839844,284.95001220703125,299.1715087890625,293.2794189453125,297.8775939941406,297.23809814453125,284.9958801269531,1.0,0.5890055894851685,0.4395811259746551,0.4395811259746551,1.0,1.0,-3.1830108165740967,1.0509381294250488,2.132072687149048,0.3330496251583099,0.9227744340896606,0.9227744340896606,0.0,144.6529998779297,147.0,57149.51953125,0.0,2622.065673828125,1.0,279.44122314453125,283.22613525390625,296.2510681152344,299.8970642089844,293.1499938964844,293.1499938964844,279.1499938964844,33569.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903694748878479,1.0,0.0,0.0,3.609630823135376,3.609653949737549,8.693984341334726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.8623046875,0.0,1470.73486328125,1895.4371337890625,0.0,3437.999755859375,0.8944979906082153,1.0,0.0,3.0,1.0,0.0
18096900,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9990000128746032,0.6739633083343506,0.5142827033996582,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9397940635681152,0.4685412049293518,0.4443812072277069,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8727388381958008,0.3802850544452667,0.2673879861831665,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8622148633003235,0.3666502833366394,0.3491146862506866,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7489845156669617,0.2370848506689071,1.07791006565094,284.8744812011719,284.95001220703125,299.1859130859375,293.27374267578125,297.8819580078125,297.2384338378906,284.8731994628906,1.0,0.5894055962562561,0.4391296505928039,0.4391296505928039,1.0,1.0,-3.185766696929932,1.0508731603622437,2.134893655776977,0.3321329653263092,0.8368465900421143,0.8368465900421143,0.0,144.65174865722656,147.0,57920.40625,0.0,2627.53515625,1.0,279.19921875,283.08758544921875,296.3020324707031,300.1032409667969,293.1499938964844,293.1499938964844,279.1499938964844,38290.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095741510391236,1.0,0.0,0.0,3.5635335445404053,3.5635571479797363,8.473347179460688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.220703125,0.0,1455.8167724609375,1895.4371337890625,0.0,3492.651123046875,0.8852132558822632,1.0,0.0,3.0,1.0,0.0
18096960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6742600202560425,0.5153158903121948,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9399253129959106,0.4696671664714813,0.4454365372657776,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8721632957458496,0.3802964389324188,0.2674012184143066,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8617997169494629,0.366843044757843,0.349307119846344,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7484799027442932,0.2370378822088241,1.077797293663025,284.9095764160156,284.95001220703125,299.1998291015625,293.2685546875,297.8846435546875,297.2365417480469,284.9110717773437,1.0,0.5900170207023621,0.4386587738990783,0.4386587738990783,1.0,1.0,-3.1883883476257324,1.050709843635559,2.137678384780884,0.3311437964439392,0.8405374884605408,0.8405374884605408,0.0,145.06350708007812,150.0,57682.1953125,0.0,2634.993896484375,1.0,279.158447265625,283.1193542480469,296.2870788574219,300.0339050292969,293.1499938964844,293.1499938964844,279.45001220703125,38828.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112183451652528,1.0,0.0,0.0,3.479807615280152,3.479830503463745,8.07985884421214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.65869140625,0.0,1372.1097412109375,1895.4371337890625,0.0,3507.906982421875,0.8700933456420898,1.0,0.0,3.0,1.0,0.0
18097020,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.6753161549568176,0.5176701545715332,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9404919147491456,0.4727658033370971,0.4481774568557739,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8713312745094299,0.3811324536800384,0.267862319946289,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8612045645713806,0.3678998351097107,0.350170224905014,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7476523518562317,0.2373847812414169,1.0789680480957031,285.00537109375,284.95001220703125,299.2260437011719,293.25982666015625,297.89459228515625,297.2402038574219,285.0045166015625,1.0,0.5919052362442017,0.4377170503139496,0.4377170503139496,1.0,1.0,-3.197507619857788,1.0518125295639038,2.145695209503174,0.3298070132732391,0.9310404658317566,0.9310404658317566,0.0,146.14402770996094,153.0,57220.26171875,0.0,2659.099365234375,1.0,279.4411926269531,283.2278137207031,296.2374572753906,299.8825378417969,293.1499938964844,293.1499938964844,279.1499938964844,33097.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903045117855072,1.0,0.0,0.0,3.612718343734741,3.612741470336914,8.70886424308992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.548828125,0.0,1470.5897216796875,1895.4371337890625,0.0,3431.952392578125,0.8948668837547302,1.0,0.0,3.0,1.0,0.0
18097080,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.6753161549568176,0.5176701545715332,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9404919147491456,0.4727658033370971,0.4481774568557739,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8713312745094299,0.3811324536800384,0.267862319946289,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8612045645713806,0.3678998351097107,0.350170224905014,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7476523518562317,0.2373847812414169,1.0789680480957031,285.00537109375,284.95001220703125,299.2260437011719,293.25982666015625,297.89459228515625,297.2402038574219,285.0045166015625,1.0,0.5919052362442017,0.4377170503139496,0.4377170503139496,1.0,1.0,-3.197507619857788,1.0518125295639038,2.145695209503174,0.3298070132732391,0.9310404658317566,0.9310404658317566,0.0,146.14402770996094,153.0,57220.26171875,0.0,2659.099365234375,1.0,279.4411926269531,283.2278137207031,296.2374572753906,299.8825378417969,293.1499938964844,293.1499938964844,279.1499938964844,33097.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903045117855072,1.0,0.0,0.0,3.612718343734741,3.612741470336914,8.70886424308992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.548828125,0.0,1470.5897216796875,1895.4371337890625,0.0,3431.952392578125,0.8948668837547302,1.0,0.0,3.0,1.0,0.0
18097140,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.673923671245575,0.5223931074142456,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9391725659370422,0.4750870168209076,0.4506105184555053,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8689444661140442,0.3812110126018524,0.2681069374084472,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8591411113739014,0.3683311641216278,0.3508021533489227,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7456199526786804,0.2373168617486953,1.079511284828186,284.9122619628906,284.95001220703125,299.25,293.2534484863281,297.8968811035156,297.233642578125,284.9132385253906,1.0,0.5943739414215088,0.4367753267288208,0.4367753267288208,1.0,1.0,-3.2078206539154053,1.0533162355422974,2.154504537582397,0.328958511352539,0.8483262062072754,0.8483262062072754,0.0,148.03038024902344,156.0,57986.91015625,0.0,2690.139404296875,1.0,279.1585998535156,283.1134948730469,296.2779235839844,300.03936767578125,293.1499938964844,293.1499938964844,279.45001220703125,38305.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118548631668092,1.0,0.0,0.0,3.50412392616272,3.504146814346313,8.193174494408595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.9638671875,0.0,1393.408447265625,1895.4371337890625,0.0,3513.809814453125,0.875014066696167,1.0,0.0,3.0,1.0,0.0
18097200,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.673923671245575,0.5223931074142456,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9391725659370422,0.4750870168209076,0.4506105184555053,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8689444661140442,0.3812110126018524,0.2681069374084472,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8591411113739014,0.3683311641216278,0.3508021533489227,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7456199526786804,0.2373168617486953,1.079511284828186,284.9122619628906,284.95001220703125,299.25,293.2534484863281,297.8968811035156,297.233642578125,284.9132385253906,1.0,0.5943739414215088,0.4367753267288208,0.4367753267288208,1.0,1.0,-3.2078206539154053,1.0533162355422974,2.154504537582397,0.328958511352539,0.8483262062072754,0.8483262062072754,0.0,148.03038024902344,156.0,57986.91015625,0.0,2690.139404296875,1.0,279.1585998535156,283.1134948730469,296.2779235839844,300.03936767578125,293.1499938964844,293.1499938964844,279.45001220703125,38305.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118548631668092,1.0,0.0,0.0,3.50412392616272,3.504146814346313,8.193174494408595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.9638671875,0.0,1393.408447265625,1895.4371337890625,0.0,3513.809814453125,0.875014066696167,1.0,0.0,3.0,1.0,0.0
18097260,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6726866960525513,0.5274680256843567,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9378867149353028,0.4781746864318847,0.4533678591251373,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8666287064552307,0.3820063471794128,0.2685600519180298,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8571005463600159,0.3693431913852691,0.351652443408966,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7435793280601501,0.2376047819852829,1.080573320388794,285.0099792480469,284.95001220703125,299.2726745605469,293.248291015625,297.90350341796875,297.23455810546875,285.0090637207031,1.0,0.5972269177436829,0.4356253445148468,0.4356253445148468,1.0,1.0,-3.220077991485596,1.0550024509429932,2.1650755405426025,0.3280375897884369,0.9423900842666626,0.9423900842666626,0.0,150.1331329345703,159.0,57601.97265625,0.0,2726.512451171875,1.0,279.44140625,283.22412109375,296.2308044433594,299.8976135253906,293.1499938964844,293.1499938964844,279.1499938964844,32895.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046756029129028,1.0,0.0,0.0,3.640767335891724,3.640790700912476,8.844619401315867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9326171875,0.0,1499.7491455078125,1895.4371337890625,0.0,3447.127685546875,0.9010273814201356,1.0,0.0,3.0,1.0,0.0
18097320,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6726866960525513,0.5274680256843567,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9378867149353028,0.4781746864318847,0.4533678591251373,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8666287064552307,0.3820063471794128,0.2685600519180298,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8571005463600159,0.3693431913852691,0.351652443408966,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7435793280601501,0.2376047819852829,1.080573320388794,285.0099792480469,284.95001220703125,299.2726745605469,293.248291015625,297.90350341796875,297.23455810546875,285.0090637207031,1.0,0.5972269177436829,0.4356253445148468,0.4356253445148468,1.0,1.0,-3.220077991485596,1.0550024509429932,2.1650755405426025,0.3280375897884369,0.9423900842666626,0.9423900842666626,0.0,150.1331329345703,159.0,57601.97265625,0.0,2726.512451171875,1.0,279.44140625,283.22412109375,296.2308044433594,299.8976135253906,293.1499938964844,293.1499938964844,279.1499938964844,32895.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046756029129028,1.0,0.0,0.0,3.640767335891724,3.640790700912476,8.844619401315867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9326171875,0.0,1499.7491455078125,1895.4371337890625,0.0,3447.127685546875,0.9010273814201356,1.0,0.0,3.0,1.0,0.0
18097380,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.669278085231781,0.534008264541626,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.93537175655365,0.4804607629776001,0.4558053910732269,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8633333444595337,0.3820342123508453,0.2687947154045105,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8541451096534729,0.3697173297405243,0.3522639274597168,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7407838106155396,0.2374519258737564,1.0809109210968018,284.9086608886719,284.95001220703125,299.2951965332031,293.2431335449219,297.9053649902344,297.2286376953125,284.91021728515625,1.0,0.6003201603889465,0.4344753623008728,0.4344753623008728,1.0,1.0,-3.232300281524658,1.0566085577011108,2.175691604614258,0.3273330330848694,0.8550710082054138,0.8550710082054138,0.0,152.7310028076172,162.0,58456.1796875,0.0,2765.794189453125,1.0,279.1581420898437,283.1015930175781,296.2719421386719,300.0628662109375,293.1499938964844,293.1499938964844,279.45001220703125,38258.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143159985542296,1.0,0.0,0.0,3.541538715362549,3.54156231880188,8.369072475034045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.4677734375,0.0,1432.2142333984375,1895.4371337890625,0.0,3536.61376953125,0.8830866813659668,1.0,0.0,3.0,1.0,0.0
18097440,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.669278085231781,0.534008264541626,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.93537175655365,0.4804607629776001,0.4558053910732269,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8633333444595337,0.3820342123508453,0.2687947154045105,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8541451096534729,0.3697173297405243,0.3522639274597168,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7407838106155396,0.2374519258737564,1.0809109210968018,284.9086608886719,284.95001220703125,299.2951965332031,293.2431335449219,297.9053649902344,297.2286376953125,284.91021728515625,1.0,0.6003201603889465,0.4344753623008728,0.4344753623008728,1.0,1.0,-3.232300281524658,1.0566085577011108,2.175691604614258,0.3273330330848694,0.8550710082054138,0.8550710082054138,0.0,152.7310028076172,162.0,58456.1796875,0.0,2765.794189453125,1.0,279.1581420898437,283.1015930175781,296.2719421386719,300.0628662109375,293.1499938964844,293.1499938964844,279.45001220703125,38258.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143159985542296,1.0,0.0,0.0,3.541538715362549,3.54156231880188,8.369072475034045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.4677734375,0.0,1432.2142333984375,1895.4371337890625,0.0,3536.61376953125,0.8830866813659668,1.0,0.0,3.0,1.0,0.0
18097500,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6677665114402771,0.5374546051025391,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9340109825134276,0.4819341003894806,0.4570253789424896,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8616106510162354,0.3823502361774444,0.2689024806022644,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8525876998901367,0.3701449036598205,0.3525498509407043,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7392908930778503,0.2375026047229766,1.0808756351470947,285.02459716796875,284.95001220703125,299.3063659667969,293.24053955078125,297.9085388183594,297.2290344238281,285.0263366699219,1.0,0.6018965244293213,0.433900386095047,0.433900386095047,1.0,1.0,-3.23833966255188,1.0573747158050537,2.180964946746826,0.3269494175910949,0.9380202293395996,0.9380202293395996,0.0,154.09280395507812,162.0,57796.390625,0.0,2785.741943359375,1.0,279.3992919921875,283.2298278808594,296.2156677246094,299.8592529296875,293.1499938964844,293.1499938964844,279.45001220703125,33610.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089301228523254,1.0,0.0,0.0,3.600404977798462,3.6004281044006348,8.649599294585641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.4501953125,0.0,1461.049560546875,1895.4371337890625,0.0,3486.672119140625,0.8941410779953003,1.0,0.0,3.0,1.0,0.0
18097560,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.6663697957992554,0.5403600335121155,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9332615733146667,0.4835324585437774,0.4585461318492889,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8604186177253723,0.382796972990036,0.2692247927188873,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8515114784240723,0.3706844747066498,0.3530750870704651,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7381975054740906,0.2376339137554168,1.081561803817749,285.0126037597656,284.95001220703125,299.3175048828125,293.2379455566406,297.91265869140625,297.23095703125,285.0111694335937,1.0,0.6035536527633667,0.4332956969738006,0.4332956969738006,1.0,1.0,-3.2455053329467773,1.0584797859191897,2.187025308609009,0.326654314994812,0.9536264538764954,0.9536264538764954,0.0,155.33668518066406,150.0,58054.6015625,0.0,2807.43603515625,1.0,279.4424743652344,283.217041015625,296.22174072265625,299.91729736328125,293.1499938964844,293.1499938964844,279.1499938964844,32818.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074962735176086,1.0,0.0,0.0,3.678109169006348,3.678132772445679,9.026980478665793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.912109375,0.0,1540.67529296875,1895.4371337890625,0.0,3473.353759765625,0.9091842174530028,1.0,0.0,3.0,1.0,0.0
18097620,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6629724502563477,0.5353687405586243,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9383814930915833,0.4857248663902282,0.4607903957366943,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8631571531295776,0.3827325403690338,0.2693136930465698,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8543918132781982,0.3709541857242584,0.3534750342369079,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7401306629180908,0.2373234182596206,1.0806082487106323,284.89892578125,284.95001220703125,299.3396301269531,293.2327575683594,297.9152526855469,297.2272644042969,284.9003295898437,1.0,0.6016282439231873,0.4320862889289856,0.4320862889289856,1.0,1.0,-3.2416746616363525,1.0539236068725586,2.187751293182373,0.3235607147216797,0.8552908301353455,0.8552908301353455,0.0,153.6141815185547,153.0,58653.8359375,0.0,2789.97802734375,1.0,279.157470703125,283.08673095703125,296.2607116699219,300.07110595703125,293.1499938964844,293.1499938964844,279.45001220703125,38764.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170480370521544,1.0,0.0,0.0,3.566387891769409,3.56641173362732,8.486927072226536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.8984375,0.0,1462.3292236328125,1895.4371337890625,0.0,3561.891357421875,0.8889631032943726,1.0,0.0,3.0,1.0,0.0
18097680,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6629724502563477,0.5353687405586243,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9383814930915833,0.4857248663902282,0.4607903957366943,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8631571531295776,0.3827325403690338,0.2693136930465698,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8543918132781982,0.3709541857242584,0.3534750342369079,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7401306629180908,0.2373234182596206,1.0806082487106323,284.89892578125,284.95001220703125,299.3396301269531,293.2327575683594,297.9152526855469,297.2272644042969,284.9003295898437,1.0,0.6016282439231873,0.4320862889289856,0.4320862889289856,1.0,1.0,-3.2416746616363525,1.0539236068725586,2.187751293182373,0.3235607147216797,0.8552908301353455,0.8552908301353455,0.0,153.6141815185547,153.0,58653.8359375,0.0,2789.97802734375,1.0,279.157470703125,283.08673095703125,296.2607116699219,300.07110595703125,293.1499938964844,293.1499938964844,279.45001220703125,38764.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170480370521544,1.0,0.0,0.0,3.566387891769409,3.56641173362732,8.486927072226536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.8984375,0.0,1462.3292236328125,1895.4371337890625,0.0,3561.891357421875,0.8889631032943726,1.0,0.0,3.0,1.0,0.0
18097740,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.6626043319702148,0.5331924557685852,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9418514370918274,0.4887594282627105,0.4633683264255523,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8646519184112549,0.3834497332572937,0.2696201801300049,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8560256958007812,0.3718633949756622,0.3541072607040405,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.741021990776062,0.2374592721462249,1.0803699493408203,285.0010070800781,284.95001220703125,299.361572265625,293.2275390625,297.9222412109375,297.2299499511719,285.00006103515625,1.0,0.6017113924026489,0.4308768510818481,0.4308768510818481,1.0,1.0,-3.242978811264038,1.051337480545044,2.191641330718994,0.3201700448989868,0.9453611969947816,0.9453611969947816,0.0,152.95114135742188,156.0,57956.765625,0.0,2789.038330078125,1.0,279.4417724609375,283.2050170898437,296.2060241699219,299.9004211425781,293.1499938964844,293.1499938964844,279.1499938964844,33415.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089585542678832,1.0,0.0,0.0,3.6819586753845215,3.681982517242432,9.045886031344708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.5244140625,0.0,1549.510986328125,1895.4371337890625,0.0,3486.935791015625,0.9106499552726746,1.0,0.0,3.0,1.0,0.0
18097800,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.6626043319702148,0.5331924557685852,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9418514370918274,0.4887594282627105,0.4633683264255523,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8646519184112549,0.3834497332572937,0.2696201801300049,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8560256958007812,0.3718633949756622,0.3541072607040405,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.741021990776062,0.2374592721462249,1.0803699493408203,285.0010070800781,284.95001220703125,299.361572265625,293.2275390625,297.9222412109375,297.2299499511719,285.00006103515625,1.0,0.6017113924026489,0.4308768510818481,0.4308768510818481,1.0,1.0,-3.242978811264038,1.051337480545044,2.191641330718994,0.3201700448989868,0.9453611969947816,0.9453611969947816,0.0,152.95114135742188,156.0,57956.765625,0.0,2789.038330078125,1.0,279.4417724609375,283.2050170898437,296.2060241699219,299.9004211425781,293.1499938964844,293.1499938964844,279.1499938964844,33415.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089585542678832,1.0,0.0,0.0,3.6819586753845215,3.681982517242432,9.045886031344708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.5244140625,0.0,1549.510986328125,1895.4371337890625,0.0,3486.935791015625,0.9106499552726746,1.0,0.0,3.0,1.0,0.0
18097860,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6604840755462646,0.5349248647689819,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9425179958343506,0.4910452663898468,0.4657401144504547,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8639029860496521,0.3834565877914428,0.2697917520999908,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8555139899253845,0.3721902668476105,0.3546077013015747,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.740218997001648,0.237257033586502,1.0801254510879517,284.9035339355469,284.95001220703125,299.3833312988281,293.22235107421875,297.9256286621094,297.22674560546875,284.9053039550781,1.0,0.6029003858566284,0.4298987090587616,0.4298987090587616,1.0,1.0,-3.2484264373779297,1.05086088180542,2.1975655555725098,0.3177067041397095,0.8550586700439453,0.8550586700439453,0.0,153.68887329101562,159.0,58586.72265625,0.0,2804.405029296875,1.0,279.1575012207031,283.0882873535156,296.24462890625,300.0462951660156,293.1499938964844,293.1499938964844,279.45001220703125,38819.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171977639198304,1.0,0.0,0.0,3.5607810020446777,3.560804605484009,8.46026182443893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.0390625,0.0,1456.7320556640625,1895.4371337890625,0.0,3563.275390625,0.8879320621490479,1.0,0.0,3.0,1.0,0.0
18097920,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6604840755462646,0.5349248647689819,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9425179958343506,0.4910452663898468,0.4657401144504547,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8639029860496521,0.3834565877914428,0.2697917520999908,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8555139899253845,0.3721902668476105,0.3546077013015747,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.740218997001648,0.237257033586502,1.0801254510879517,284.9035339355469,284.95001220703125,299.3833312988281,293.22235107421875,297.9256286621094,297.22674560546875,284.9053039550781,1.0,0.6029003858566284,0.4298987090587616,0.4298987090587616,1.0,1.0,-3.2484264373779297,1.05086088180542,2.1975655555725098,0.3177067041397095,0.8550586700439453,0.8550586700439453,0.0,153.68887329101562,159.0,58586.72265625,0.0,2804.405029296875,1.0,279.1575012207031,283.0882873535156,296.24462890625,300.0462951660156,293.1499938964844,293.1499938964844,279.45001220703125,38819.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171977639198304,1.0,0.0,0.0,3.5607810020446777,3.560804605484009,8.46026182443893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.0390625,0.0,1456.7320556640625,1895.4371337890625,0.0,3563.275390625,0.8879320621490479,1.0,0.0,3.0,1.0,0.0
18097980,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.6587862372398376,0.5379711985588074,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9425905346870422,0.4941749572753906,0.468487411737442,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8627088665962219,0.3842318058013916,0.2701990306377411,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8545272350311279,0.3731491863727569,0.3553662598133087,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7390053868293762,0.2374487221240997,1.080573320388794,285.00848388671875,284.95001220703125,299.4049072265625,293.2171630859375,297.933837890625,297.2305603027344,285.00762939453125,1.0,0.6048597097396851,0.428920567035675,0.428920567035675,1.0,1.0,-3.2573256492614746,1.0516687631607056,2.2056567668914795,0.3155980110168457,0.951281487941742,0.951281487941742,0.0,154.98582458496094,147.0,58051.1796875,0.0,2830.11376953125,1.0,279.4417724609375,283.2064819335937,296.1958923339844,299.8922424316406,293.1499938964844,293.1499938964844,279.1499938964844,33185.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091966152191162,1.0,0.0,0.0,3.6866166591644287,3.686640501022339,9.06878767636954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.73828125,0.0,1553.017333984375,1895.4371337890625,0.0,3489.146484375,0.911574363708496,1.0,0.0,3.0,1.0,0.0
18098040,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.6587862372398376,0.5379711985588074,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9425905346870422,0.4941749572753906,0.468487411737442,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8627088665962219,0.3842318058013916,0.2701990306377411,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8545272350311279,0.3731491863727569,0.3553662598133087,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7390053868293762,0.2374487221240997,1.080573320388794,285.00848388671875,284.95001220703125,299.4049072265625,293.2171630859375,297.933837890625,297.2305603027344,285.00762939453125,1.0,0.6048597097396851,0.428920567035675,0.428920567035675,1.0,1.0,-3.2573256492614746,1.0516687631607056,2.2056567668914795,0.3155980110168457,0.951281487941742,0.951281487941742,0.0,154.98582458496094,147.0,58051.1796875,0.0,2830.11376953125,1.0,279.4417724609375,283.2064819335937,296.1958923339844,299.8922424316406,293.1499938964844,293.1499938964844,279.1499938964844,33185.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091966152191162,1.0,0.0,0.0,3.6866166591644287,3.686640501022339,9.06878767636954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.73828125,0.0,1553.017333984375,1895.4371337890625,0.0,3489.146484375,0.911574363708496,1.0,0.0,3.0,1.0,0.0
18098100,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.6573951840400696,0.5353214144706726,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9453587532043456,0.4953755140304565,0.469813197851181,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8643093109130859,0.3842878937721252,0.2703742086887359,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8561732172966003,0.3733550906181335,0.3557087779045105,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7401600480079651,0.2373709231615066,1.0806500911712646,284.8756103515625,284.95001220703125,299.4156188964844,293.2145690917969,297.9360656738281,297.2301025390625,284.8724975585937,1.0,0.603935956954956,0.4284314811229706,0.4284314811229706,1.0,1.0,-3.2564697265625,1.0500893592834473,2.2063803672790527,0.3141442537307739,0.8609604835510254,0.8609604835510254,0.0,154.10202026367188,147.0,58949.9375,0.0,2823.40966796875,1.0,279.19677734375,283.0553894042969,296.24969482421875,300.1119384765625,293.1499938964844,293.1499938964844,279.1499938964844,37436.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157377481460572,1.0,0.0,0.0,3.6578524112701416,3.65787672996521,8.927824524107564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.642578125,0.0,1552.6898193359375,1895.4371337890625,0.0,3549.773193359375,0.9058009386062622,1.0,0.0,3.0,1.0,0.0
18098160,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.6563562154769897,0.5306587219238281,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9491513967514038,0.4964200258255005,0.4707474112510681,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.866722822189331,0.3841820061206817,0.2702725231647491,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8586476445198059,0.3734177350997925,0.3557304143905639,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7419676780700684,0.2371795028448104,1.079624891281128,284.8981628417969,284.95001220703125,299.4263000488281,293.21197509765625,297.9369812011719,297.2279663085937,284.899658203125,1.0,0.6020833253860474,0.4278988242149353,0.4278988242149353,1.0,1.0,-3.2506649494171143,1.0465904474258425,2.204074621200561,0.311817467212677,0.8536950945854187,0.8536950945854187,0.0,152.3734893798828,150.0,58566.8125,0.0,2801.762939453125,1.0,279.1576232910156,283.0798034667969,296.2357788085937,300.0410461425781,293.1499938964844,293.1499938964844,279.45001220703125,38981.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91786527633667,1.0,0.0,0.0,3.567356824874878,3.567380666732788,8.491539347232901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.40283203125,0.0,1464.9554443359375,1895.4371337890625,0.0,3569.445068359375,0.8893678188323975,1.0,0.0,3.0,1.0,0.0
18098220,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6567224860191345,0.5266819596290588,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9537044763565063,0.4995253682136535,0.4733677804470062,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8692318201065063,0.3849140703678131,0.2705748379230499,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8612692952156067,0.3743334114551544,0.3563472032546997,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7437038421630859,0.2373742014169693,1.07953679561615,285.0003662109375,284.95001220703125,299.447509765625,293.2068176269531,297.944091796875,297.2312316894531,284.9994506835937,1.0,0.6015984416007996,0.4268335402011871,0.4268335402011871,1.0,1.0,-3.2500133514404297,1.0435351133346558,2.2064783573150635,0.3095830678939819,0.943446397781372,0.943446397781372,0.0,151.13528442382812,168.0,57835.40234375,0.0,2793.581298828125,1.0,279.4417724609375,283.1988220214844,296.18280029296875,299.86944580078125,293.1499938964844,293.1499938964844,279.1499938964844,33504.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092849493026732,1.0,0.0,0.0,3.68025541305542,3.68027925491333,9.037518680088396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.8046875,0.0,1548.26123046875,1895.4371337890625,0.0,3489.966552734375,0.910336434841156,1.0,0.0,3.0,1.0,0.0
