time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098280,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6567224860191345,0.5266819596290588,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9537044763565063,0.4995253682136535,0.4733677804470062,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8692318201065063,0.3849140703678131,0.2705748379230499,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8612692952156067,0.3743334114551544,0.3563472032546997,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7437038421630859,0.2373742014169693,1.07953679561615,285.0003662109375,284.95001220703125,299.447509765625,293.2068176269531,297.944091796875,297.2312316894531,284.9994506835937,1.0,0.6015984416007996,0.4268335402011871,0.4268335402011871,1.0,1.0,-3.2500133514404297,1.0435351133346558,2.2064783573150635,0.3095830678939819,0.943446397781372,0.943446397781372,0.0,151.13528442382812,168.0,57835.40234375,0.0,2793.581298828125,1.0,279.4417724609375,283.1988220214844,296.18280029296875,299.86944580078125,293.1499938964844,293.1499938964844,279.1499938964844,33504.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092849493026732,1.0,0.0,0.0,3.68025541305542,3.68027925491333,9.037518680088396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.8046875,0.0,1548.26123046875,1895.4371337890625,0.0,3489.966552734375,0.910336434841156,1.0,0.0,3.0,1.0,0.0
18098340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.653825581073761,0.5390580892562866,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9474532604217528,0.5018495917320251,0.4758982360363006,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8628426790237427,0.3849723935127258,0.2708716690540313,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8552449345588684,0.374697595834732,0.3570031523704529,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7384839057922363,0.2372614592313766,1.0803030729293823,284.9097900390625,284.95001220703125,299.4679870605469,293.2017822265625,297.9478759765625,297.22900390625,284.9120788574219,1.0,0.6074445247650146,0.4257945716381073,0.4257945716381073,1.0,1.0,-3.269979238510132,1.0480639934539795,2.2219152450561523,0.3105554282665252,0.8605972528457642,0.8605972528457642,0.0,155.94915771484375,168.0,58683.33203125,0.0,2862.013427734375,1.0,279.158203125,283.0854187011719,296.2254333496094,300.02801513671875,293.1499938964844,293.1499938964844,279.1499938964844,38537.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175143241882324,1.0,0.0,0.0,3.5696680545806885,3.569691896438598,8.50254593842692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.4384765625,0.0,1464.18603515625,1895.4371337890625,0.0,3566.20166015625,0.889775812625885,1.0,0.0,3.0,1.0,0.0
18098400,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6536893248558044,0.5395653247833252,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.94716614484787,0.5019132494926453,0.4759590327739715,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8625789284706116,0.3849774301052093,0.2708764672279358,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8549936413764954,0.3747094869613647,0.3570170104503631,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7382699847221375,0.2372583299875259,1.0803123712539673,284.9110412597656,284.95001220703125,299.468505859375,293.20166015625,297.947998046875,297.22900390625,284.9132080078125,1.0,0.6076544523239136,0.4257682263851166,0.4257682263851166,1.0,1.0,-3.270695686340332,1.0482550859451294,2.222440481185913,0.3106105029582977,0.8608335852622986,0.8608335852622986,0.0,156.14344787597656,171.0,58689.4375,0.0,2864.60302734375,1.0,279.1576232910156,283.0862121582031,296.2243957519531,300.0259704589844,293.1499938964844,293.1499938964844,279.45001220703125,38460.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175263047218324,1.0,0.0,0.0,3.5688271522521973,3.5688507556915283,8.498540182699799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.51611328125,0.0,1462.72216796875,1895.4371337890625,0.0,3566.31201171875,0.8895121812820435,1.0,0.0,3.0,1.0,0.0
18098460,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.6486881375312805,0.5508657097816467,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9419699311256408,0.5051062107086182,0.4788855314254761,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.857235312461853,0.3857642412185669,0.271380752325058,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8499524593353271,0.3756732642650604,0.3579010367393493,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7337387204170227,0.2373988628387451,1.0812238454818726,285.0194091796875,284.95001220703125,299.4893493652344,293.196533203125,297.9557800292969,297.2324523925781,285.0185241699219,1.0,0.6126036047935486,0.4247510731220245,0.4247510731220245,1.0,1.0,-3.290580034255981,1.052775740623474,2.237804412841797,0.3114540874958038,0.9658211469650269,0.9658211469650269,0.0,160.69505310058594,174.0,58355.28125,0.0,2932.166748046875,1.0,279.44189453125,283.2038269042969,296.17987060546875,299.8913269042969,293.1499938964844,293.1499938964844,279.1499938964844,32807.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91051584482193,1.0,0.0,0.0,3.7089614868164062,3.708985567092896,9.1790542455783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.6142578125,0.0,1575.48583984375,1895.4371337890625,0.0,3501.390625,0.9163762331008912,1.0,0.0,3.0,1.0,0.0
18098520,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.6486881375312805,0.5508657097816467,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9419699311256408,0.5051062107086182,0.4788855314254761,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.857235312461853,0.3857642412185669,0.271380752325058,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8499524593353271,0.3756732642650604,0.3579010367393493,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7337387204170227,0.2373988628387451,1.0812238454818726,285.0194091796875,284.95001220703125,299.4893493652344,293.196533203125,297.9557800292969,297.2324523925781,285.0185241699219,1.0,0.6126036047935486,0.4247510731220245,0.4247510731220245,1.0,1.0,-3.290580034255981,1.052775740623474,2.237804412841797,0.3114540874958038,0.9658211469650269,0.9658211469650269,0.0,160.69505310058594,174.0,58355.28125,0.0,2932.166748046875,1.0,279.44189453125,283.2038269042969,296.17987060546875,299.8913269042969,293.1499938964844,293.1499938964844,279.1499938964844,32807.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91051584482193,1.0,0.0,0.0,3.7089614868164062,3.708985567092896,9.1790542455783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.6142578125,0.0,1575.48583984375,1895.4371337890625,0.0,3501.390625,0.9163762331008912,1.0,0.0,3.0,1.0,0.0
18098580,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6413659453392029,0.5616242289543152,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9368849992752076,0.5073464512825012,0.4813880622386932,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8520971536636353,0.3856972455978393,0.2716189920902252,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8451401591300964,0.3759152293205261,0.3584790229797363,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.72928386926651,0.2369648665189743,1.080775022506714,284.9056701660156,284.95001220703125,299.510009765625,293.1914367675781,297.95733642578125,297.2270202636719,284.90753173828125,1.0,0.6170525550842285,0.4237338900566101,0.4237338900566101,1.0,1.0,-3.306973457336426,1.0560956001281738,2.250877857208252,0.310334712266922,0.872344970703125,0.872344970703125,0.0,164.9098358154297,177.0,59305.44140625,0.0,2991.055419921875,1.0,279.15692138671875,283.0670471191406,296.222900390625,300.06622314453125,293.1499938964844,293.1499938964844,279.45001220703125,38214.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206430912017822,1.0,0.0,0.0,3.6233835220336914,3.62340784072876,8.760359264670114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.384765625,0.0,1520.2093505859375,1895.4371337890625,0.0,3595.092041015625,0.9011125564575196,1.0,0.0,3.0,1.0,0.0
18098640,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6413659453392029,0.5616242289543152,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9368849992752076,0.5073464512825012,0.4813880622386932,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8520971536636353,0.3856972455978393,0.2716189920902252,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8451401591300964,0.3759152293205261,0.3584790229797363,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.72928386926651,0.2369648665189743,1.080775022506714,284.9056701660156,284.95001220703125,299.510009765625,293.1914367675781,297.95733642578125,297.2270202636719,284.90753173828125,1.0,0.6170525550842285,0.4237338900566101,0.4237338900566101,1.0,1.0,-3.306973457336426,1.0560956001281738,2.250877857208252,0.310334712266922,0.872344970703125,0.872344970703125,0.0,164.9098358154297,177.0,59305.44140625,0.0,2991.055419921875,1.0,279.15692138671875,283.0670471191406,296.222900390625,300.06622314453125,293.1499938964844,293.1499938964844,279.45001220703125,38214.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206430912017822,1.0,0.0,0.0,3.6233835220336914,3.62340784072876,8.760359264670114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.384765625,0.0,1520.2093505859375,1895.4371337890625,0.0,3595.092041015625,0.9011125564575196,1.0,0.0,3.0,1.0,0.0
18098700,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.6380454301834106,0.5667505264282227,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9345027804374696,0.508801281452179,0.4825923442840576,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8496810793876648,0.3859600722789764,0.2716975510120392,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8428763747215271,0.3762706220149994,0.3587099611759186,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7270994782447815,0.2368428260087967,1.0800820589065552,285.0256652832031,284.95001220703125,299.520263671875,293.1889038085937,297.9599609375,297.2270202636719,285.0278015136719,1.0,0.6190826892852783,0.4232253134250641,0.4232253134250641,1.0,1.0,-3.314122676849365,1.057373046875,2.256749629974365,0.3094679415225982,0.957774579524994,0.957774579524994,0.0,166.90467834472656,177.0,58581.39453125,0.0,3017.79931640625,1.0,279.401123046875,283.1998291015625,296.1653747558594,299.8583984375,293.1499938964844,293.1499938964844,279.45001220703125,33748.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153174161911012,1.0,0.0,0.0,3.6790945529937744,3.679118394851685,9.031818422045036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.66796875,0.0,1548.7999267578125,1895.4371337890625,0.0,3545.8837890625,0.9117793440818788,1.0,0.0,3.0,1.0,0.0
18098760,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6349582672119141,0.5706955194473267,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.93284672498703,0.5104026198387146,0.4841296672821045,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8478783369064331,0.3863767385482788,0.2720077633857727,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8411735892295837,0.3767556846141815,0.3591984212398529,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7253676652908325,0.2368122339248657,1.0801249742507937,285.01763916015625,284.95001220703125,299.53045654296875,293.1863708496094,297.96337890625,297.2286071777344,285.0162048339844,1.0,0.621067225933075,0.4225699007511139,0.4225699007511139,1.0,1.0,-3.3217477798461914,1.0584237575531006,2.263324022293091,0.3086284101009369,0.9771711826324464,0.9771711826324464,0.0,168.71424865722656,180.0,58817.5625,0.0,3044.6201171875,1.0,279.443115234375,283.1903991699219,296.1705322265625,299.9142150878906,293.1499938964844,293.1499938964844,279.1499938964844,32918.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91387277841568,1.0,0.0,0.0,3.7536792755126953,3.753703594207764,9.401725833413366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.251953125,0.0,1627.8900146484375,1895.4371337890625,0.0,3532.50927734375,0.9263197779655457,1.0,0.0,3.0,1.0,0.0
18098820,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9909787774086,0.6284317374229431,0.56694495677948,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9241511225700378,0.5124807953834534,0.4865992665290832,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8402957320213318,0.3861833810806274,0.2722448110580444,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8339248299598694,0.3768530488014221,0.359754204750061,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7185503840446472,0.2361462861299514,1.079033136367798,284.8924255371094,284.95001220703125,299.5507507324219,293.18133544921875,297.96307373046875,297.222412109375,284.8941955566406,1.0,0.6238352060317993,0.4212590456008911,0.4212590456008911,1.0,1.0,-3.319842576980591,1.054221510887146,2.2656211853027344,0.3048262000083923,0.8708542585372925,0.8708542585372925,0.0,174.43560791015625,183.0,59483.41015625,0.0,3072.918701171875,1.0,279.1566467285156,283.0480041503906,296.2097473144531,300.0715026855469,293.1499938964844,293.1499938964844,279.45001220703125,38805.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234394431114196,1.0,0.0,0.0,3.6512703895568848,3.651294946670532,8.8957233401743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.58984375,0.0,1555.58349609375,1895.4371337890625,0.0,3620.865478515625,0.9076079726219176,1.0,0.0,3.0,1.0,0.0
18098880,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9909787774086,0.6284317374229431,0.56694495677948,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9241511225700378,0.5124807953834534,0.4865992665290832,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8402957320213318,0.3861833810806274,0.2722448110580444,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8339248299598694,0.3768530488014221,0.359754204750061,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7185503840446472,0.2361462861299514,1.079033136367798,284.8924255371094,284.95001220703125,299.5507507324219,293.18133544921875,297.96307373046875,297.222412109375,284.8941955566406,1.0,0.6238352060317993,0.4212590456008911,0.4212590456008911,1.0,1.0,-3.319842576980591,1.054221510887146,2.2656211853027344,0.3048262000083923,0.8708542585372925,0.8708542585372925,0.0,174.43560791015625,183.0,59483.41015625,0.0,3072.918701171875,1.0,279.1566467285156,283.0480041503906,296.2097473144531,300.0715026855469,293.1499938964844,293.1499938964844,279.45001220703125,38805.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234394431114196,1.0,0.0,0.0,3.6512703895568848,3.651294946670532,8.8957233401743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.58984375,0.0,1555.58349609375,1895.4371337890625,0.0,3620.865478515625,0.9076079726219176,1.0,0.0,3.0,1.0,0.0
18098940,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9841887950897216,0.6253054738044739,0.5636653900146484,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.919209122657776,0.5154320597648621,0.4892575442790985,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8355516195297241,0.3867622911930084,0.2725807428359985,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8293943405151367,0.3775829076766968,0.3603903949260711,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7138845920562744,0.2359523773193359,1.078102469444275,285.0037536621094,284.95001220703125,299.5708312988281,293.17633056640625,297.9683532714844,297.2244873046875,285.0028381347656,1.0,0.6259443163871765,0.4199481904506683,0.4199481904506683,1.0,1.0,-3.3191452026367188,1.050411343574524,2.2687337398529053,0.301690399646759,0.9665775895118712,0.9665775895118712,0.0,178.46453857421875,186.0,58688.55859375,0.0,3094.243408203125,1.0,279.4423522949219,283.176513671875,296.1541748046875,299.8944091796875,293.1499938964844,293.1499938964844,279.1499938964844,33563.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152114987373352,1.0,0.0,0.0,3.7575221061706543,3.7575466632843018,9.420986089025972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.69921875,0.0,1637.3436279296875,1895.4371337890625,0.0,3544.903564453125,0.9278042912483216,1.0,0.0,3.0,1.0,0.0
18099000,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9841887950897216,0.6253054738044739,0.5636653900146484,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.919209122657776,0.5154320597648621,0.4892575442790985,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8355516195297241,0.3867622911930084,0.2725807428359985,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8293943405151367,0.3775829076766968,0.3603903949260711,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7138845920562744,0.2359523773193359,1.078102469444275,285.0037536621094,284.95001220703125,299.5708312988281,293.17633056640625,297.9683532714844,297.2244873046875,285.0028381347656,1.0,0.6259443163871765,0.4199481904506683,0.4199481904506683,1.0,1.0,-3.3191452026367188,1.050411343574524,2.2687337398529053,0.301690399646759,0.9665775895118712,0.9665775895118712,0.0,178.46453857421875,186.0,58688.55859375,0.0,3094.243408203125,1.0,279.4423522949219,283.176513671875,296.1541748046875,299.8944091796875,293.1499938964844,293.1499938964844,279.1499938964844,33563.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152114987373352,1.0,0.0,0.0,3.7575221061706543,3.7575466632843018,9.420986089025972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.69921875,0.0,1637.3436279296875,1895.4371337890625,0.0,3544.903564453125,0.9278042912483216,1.0,0.0,3.0,1.0,0.0
18099060,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9773523211479188,0.6209936738014221,0.5602970719337463,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9147253632545472,0.5175624489784241,0.4916430413722992,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8311307430267334,0.3865983784198761,0.272745817899704,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.825187623500824,0.3777025043964386,0.360843688249588,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7094507813453674,0.23546102643013,1.077187418937683,284.89422607421875,284.95001220703125,299.5907287597656,293.17138671875,297.96942138671875,297.2197570800781,284.89581298828125,1.0,0.6277942657470703,0.4189909696578979,0.4189909696578979,1.0,1.0,-3.3176169395446777,1.047167420387268,2.27044939994812,0.300059974193573,0.866234540939331,0.866234540939331,0.0,182.29373168945312,189.0,59274.7265625,0.0,3112.58544921875,1.0,279.1571350097656,283.0491638183594,296.1925964355469,300.0394592285156,293.1499938964844,293.1499938964844,279.45001220703125,39015.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232607483863832,1.0,0.0,0.0,3.6381020545959473,3.638126373291016,8.831673881104507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.80859375,0.0,1542.461181640625,1895.4371337890625,0.0,3619.2197265625,0.9050068855285645,1.0,0.0,3.0,1.0,0.0
18099120,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9773523211479188,0.6209936738014221,0.5602970719337463,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9147253632545472,0.5175624489784241,0.4916430413722992,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8311307430267334,0.3865983784198761,0.272745817899704,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.825187623500824,0.3777025043964386,0.360843688249588,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7094507813453674,0.23546102643013,1.077187418937683,284.89422607421875,284.95001220703125,299.5907287597656,293.17138671875,297.96942138671875,297.2197570800781,284.89581298828125,1.0,0.6277942657470703,0.4189909696578979,0.4189909696578979,1.0,1.0,-3.3176169395446777,1.047167420387268,2.27044939994812,0.300059974193573,0.866234540939331,0.866234540939331,0.0,182.29373168945312,189.0,59274.7265625,0.0,3112.58544921875,1.0,279.1571350097656,283.0491638183594,296.1925964355469,300.0394592285156,293.1499938964844,293.1499938964844,279.45001220703125,39015.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232607483863832,1.0,0.0,0.0,3.6381020545959473,3.638126373291016,8.831673881104507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.80859375,0.0,1542.461181640625,1895.4371337890625,0.0,3619.2197265625,0.9050068855285645,1.0,0.0,3.0,1.0,0.0
18099180,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9719797372817992,0.6183954477310181,0.5577072501182556,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9121389389038086,0.5206027030944824,0.4943528473377228,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8281086087226868,0.3872271180152893,0.2730936110019684,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8223153352737427,0.3784837424755096,0.3614934384822845,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7061595320701599,0.235433429479599,1.0768816471099854,285.0058288574219,284.95001220703125,299.6104736328125,293.16650390625,297.9761047363281,297.2230834960937,285.0049743652344,1.0,0.6295526623725891,0.4180337488651275,0.4180337488651275,1.0,1.0,-3.3185842037200928,1.0449116230010986,2.273672580718994,0.2978776097297668,0.9632988572120668,0.9632988572120668,0.0,185.25973510742188,192.0,58521.265625,0.0,3131.540283203125,1.0,279.4422912597656,283.17755126953125,296.1418762207031,299.8697509765625,293.1499938964844,293.1499938964844,279.1499938964844,33547.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145806431770324,1.0,0.0,0.0,3.745651960372925,3.745676279067993,9.361557431475376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.6142578125,0.0,1623.384033203125,1895.4371337890625,0.0,3539.063720703125,0.9251356720924376,1.0,0.0,3.0,1.0,0.0
18099240,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9719797372817992,0.6183954477310181,0.5577072501182556,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9121389389038086,0.5206027030944824,0.4943528473377228,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8281086087226868,0.3872271180152893,0.2730936110019684,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8223153352737427,0.3784837424755096,0.3614934384822845,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7061595320701599,0.235433429479599,1.0768816471099854,285.0058288574219,284.95001220703125,299.6104736328125,293.16650390625,297.9761047363281,297.2230834960937,285.0049743652344,1.0,0.6295526623725891,0.4180337488651275,0.4180337488651275,1.0,1.0,-3.3185842037200928,1.0449116230010986,2.273672580718994,0.2978776097297668,0.9632988572120668,0.9632988572120668,0.0,185.25973510742188,192.0,58521.265625,0.0,3131.540283203125,1.0,279.4422912597656,283.17755126953125,296.1418762207031,299.8697509765625,293.1499938964844,293.1499938964844,279.1499938964844,33547.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145806431770324,1.0,0.0,0.0,3.745651960372925,3.745676279067993,9.361557431475376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.6142578125,0.0,1623.384033203125,1895.4371337890625,0.0,3539.063720703125,0.9251356720924376,1.0,0.0,3.0,1.0,0.0
18099300,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9692191481590272,0.6164103746414185,0.556391179561615,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9109048843383788,0.5217675566673279,0.4957392811775207,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8266501426696777,0.3872348964214325,0.2732985913753509,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8209265470504761,0.378625214099884,0.3618605434894562,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7046020030975342,0.2352929711341858,1.077048420906067,284.8739013671875,284.95001220703125,299.6202697753906,293.1640625,297.9774169921875,297.2218322753906,284.8709716796875,1.0,0.630477249622345,0.4175551235675812,0.4175551235675812,1.0,1.0,-3.319563388824463,1.0439848899841309,2.275578498840332,0.2964780926704407,0.8726630210876465,0.8726630210876465,0.0,186.75372314453125,192.0,59455.51171875,0.0,3142.16845703125,1.0,279.19549560546875,283.02685546875,296.195556640625,300.0878601074219,293.1499938964844,293.1499938964844,279.1499938964844,37544.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207362532615662,1.0,0.0,0.0,3.7154793739318848,3.7155041694641113,9.211343581227992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.689453125,0.0,1619.01171875,1895.4371337890625,0.0,3595.95166015625,0.9188944101333618,1.0,0.0,3.0,1.0,0.0
18099360,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9653961062431335,0.6142476201057434,0.5545174479484558,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9087369441986084,0.5227685570716858,0.4967694282531738,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8244263529777527,0.387073665857315,0.273261547088623,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8188005685806274,0.3786205351352691,0.361956238746643,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7023298144340515,0.2350332885980606,1.076381802558899,284.8968505859375,284.95001220703125,299.6300048828125,293.1616516113281,297.9775390625,297.2188720703125,284.8987121582031,1.0,0.6312533020973206,0.4170956313610077,0.4170956313610077,1.0,1.0,-3.317819356918335,1.0421395301818848,2.27567982673645,0.2945777177810669,0.8651106953620911,0.8651106953620911,0.0,188.6280212402344,195.0,59125.66796875,0.0,3148.93896484375,1.0,279.1571655273437,283.0507507324219,296.1830444335937,300.01983642578125,293.1499938964844,293.1499938964844,279.45001220703125,38996.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226695895195008,1.0,0.0,0.0,3.627319812774658,3.627344131469727,8.779402946856862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.146484375,0.0,1530.36181640625,1895.4371337890625,0.0,3613.774658203125,0.9026784300804138,1.0,0.0,3.0,1.0,0.0
18099420,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9600219130516052,0.6117223501205444,0.5519967079162598,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9066750407218932,0.5258234143257141,0.4994895458221435,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8217383623123169,0.3876934945583343,0.2736007869243622,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8162330985069275,0.3794008791446686,0.3626019954681396,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6994020342826843,0.2350524663925171,1.0762975215911863,285.0068054199219,284.95001220703125,299.6493530273437,293.1568603515625,297.9843444824219,297.2224426269531,285.00592041015625,1.0,0.6329489946365356,0.4161766767501831,0.4161766767501831,1.0,1.0,-3.319131374359131,1.0401759147644043,2.2789556980133057,0.2914038598537445,0.96224045753479,0.96224045753479,0.0,191.402587890625,198.0,58405.0,0.0,3167.585205078125,1.0,279.4422302246094,283.1770324707031,296.1328125,299.8529357910156,293.1499938964844,293.1499938964844,279.1499938964844,33484.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141102433204652,1.0,0.0,0.0,3.7387285232543945,3.738752841949463,9.326982421953288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.1083984375,0.0,1614.8599853515625,1895.4371337890625,0.0,3534.70849609375,0.923532485961914,1.0,0.0,3.0,1.0,0.0
18099480,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9600219130516052,0.6117223501205444,0.5519967079162598,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9066750407218932,0.5258234143257141,0.4994895458221435,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8217383623123169,0.3876934945583343,0.2736007869243622,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8162330985069275,0.3794008791446686,0.3626019954681396,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6994020342826843,0.2350524663925171,1.0762975215911863,285.0068054199219,284.95001220703125,299.6493530273437,293.1568603515625,297.9843444824219,297.2224426269531,285.00592041015625,1.0,0.6329489946365356,0.4161766767501831,0.4161766767501831,1.0,1.0,-3.319131374359131,1.0401759147644043,2.2789556980133057,0.2914038598537445,0.96224045753479,0.96224045753479,0.0,191.402587890625,198.0,58405.0,0.0,3167.585205078125,1.0,279.4422302246094,283.1770324707031,296.1328125,299.8529357910156,293.1499938964844,293.1499938964844,279.1499938964844,33484.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141102433204652,1.0,0.0,0.0,3.7387285232543945,3.738752841949463,9.326982421953288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.1083984375,0.0,1614.8599853515625,1895.4371337890625,0.0,3534.70849609375,0.923532485961914,1.0,0.0,3.0,1.0,0.0
18099540,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9534433484077454,0.6076600551605225,0.548869252204895,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9038452506065368,0.5279867053031921,0.5018984079360962,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8183761835098267,0.3875282108783722,0.2737547159194946,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8130006790161133,0.3795309364795685,0.3630518615245819,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6959349513053894,0.234682410955429,1.0759135484695437,284.8975830078125,284.95001220703125,299.66851806640625,293.1521301269531,297.9856872558594,297.2183532714844,284.8990478515625,1.0,0.6346231698989868,0.4152576923370361,0.4152576923370361,1.0,1.0,-3.3185408115386963,1.0374572277069092,2.281083345413208,0.2889493703842163,0.8644619584083557,0.8644619584083557,0.0,194.68934631347656,201.0,59026.73828125,0.0,3184.902587890625,1.0,279.1572570800781,283.0494689941406,296.1739196777344,300.00408935546875,293.1499938964844,293.1499938964844,279.45001220703125,38900.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92232483625412,1.0,0.0,0.0,3.62288498878479,3.6229093074798575,8.757947966842039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.197265625,0.0,1524.7491455078125,1895.4371337890625,0.0,3610.59765625,0.9015503525733948,1.0,0.0,3.0,1.0,0.0
18099600,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9534433484077454,0.6076600551605225,0.548869252204895,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9038452506065368,0.5279867053031921,0.5018984079360962,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8183761835098267,0.3875282108783722,0.2737547159194946,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8130006790161133,0.3795309364795685,0.3630518615245819,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6959349513053894,0.234682410955429,1.0759135484695437,284.8975830078125,284.95001220703125,299.66851806640625,293.1521301269531,297.9856872558594,297.2183532714844,284.8990478515625,1.0,0.6346231698989868,0.4152576923370361,0.4152576923370361,1.0,1.0,-3.3185408115386963,1.0374572277069092,2.281083345413208,0.2889493703842163,0.8644619584083557,0.8644619584083557,0.0,194.68934631347656,201.0,59026.73828125,0.0,3184.902587890625,1.0,279.1572570800781,283.0494689941406,296.1739196777344,300.00408935546875,293.1499938964844,293.1499938964844,279.45001220703125,38900.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92232483625412,1.0,0.0,0.0,3.62288498878479,3.6229093074798575,8.757947966842039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.197265625,0.0,1524.7491455078125,1895.4371337890625,0.0,3610.59765625,0.9015503525733948,1.0,0.0,3.0,1.0,0.0
18099660,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9481662511825562,0.605197548866272,0.546407163143158,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9022160172462464,0.531039834022522,0.5046133995056152,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8159388303756714,0.3881341218948364,0.2740823626518249,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.810657262802124,0.3803011476993561,0.3636853098869324,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6933077573776245,0.2347198873758316,1.0759048461914062,285.0068054199219,284.95001220703125,299.6875,293.1474914550781,297.992431640625,297.2221069335937,285.0058898925781,1.0,0.6363089084625244,0.414375901222229,0.414375901222229,1.0,1.0,-3.3199825286865234,1.035523772239685,2.284458637237549,0.2873668372631073,0.9612119793891908,0.9612119793891908,0.0,197.42703247070312,204.0,58309.4765625,0.0,3203.64501953125,1.0,279.44219970703125,283.1754455566406,296.12371826171875,299.8376770019531,293.1499938964844,293.1499938964844,279.1499938964844,33459.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913830578327179,1.0,0.0,0.0,3.734161376953125,3.734185934066773,9.304209243055084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.3193359375,0.0,1609.38623046875,1895.4371337890625,0.0,3532.118408203125,0.9224832653999328,1.0,0.0,3.0,1.0,0.0
18099720,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9481662511825562,0.605197548866272,0.546407163143158,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9022160172462464,0.531039834022522,0.5046133995056152,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8159388303756714,0.3881341218948364,0.2740823626518249,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.810657262802124,0.3803011476993561,0.3636853098869324,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6933077573776245,0.2347198873758316,1.0759048461914062,285.0068054199219,284.95001220703125,299.6875,293.1474914550781,297.992431640625,297.2221069335937,285.0058898925781,1.0,0.6363089084625244,0.414375901222229,0.414375901222229,1.0,1.0,-3.3199825286865234,1.035523772239685,2.284458637237549,0.2873668372631073,0.9612119793891908,0.9612119793891908,0.0,197.42703247070312,204.0,58309.4765625,0.0,3203.64501953125,1.0,279.44219970703125,283.1754455566406,296.12371826171875,299.8376770019531,293.1499938964844,293.1499938964844,279.1499938964844,33459.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913830578327179,1.0,0.0,0.0,3.734161376953125,3.734185934066773,9.304209243055084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.3193359375,0.0,1609.38623046875,1895.4371337890625,0.0,3532.118408203125,0.9224832653999328,1.0,0.0,3.0,1.0,0.0
18099780,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9416342973709106,0.601214587688446,0.543346107006073,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8997349739074707,0.5331869125366211,0.5070090889930725,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8127461671829224,0.3879514038562774,0.2742238938808441,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8075582981109619,0.3804149031639099,0.3641199469566345,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6900882124900818,0.2343594878911972,1.0755643844604492,284.89801025390625,284.95001220703125,299.706298828125,293.1429138183594,297.9937438964844,297.2182006835937,284.8996887207031,1.0,0.6379789113998413,0.4134941399097442,0.4134941399097442,1.0,1.0,-3.319476366043091,1.0328764915466309,2.28659987449646,0.2857683002948761,0.8638155460357666,0.8638155460357666,0.0,200.697998046875,207.0,58929.96484375,0.0,3221.058837890625,1.0,279.1570739746094,283.048583984375,296.16510009765625,299.989013671875,293.1499938964844,293.1499938964844,279.45001220703125,38924.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221107959747314,1.0,0.0,0.0,3.617465734481812,3.61749005317688,8.731767024983128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.30712890625,0.0,1518.9619140625,1895.4371337890625,0.0,3608.62548828125,0.9004514813423157,1.0,0.0,3.0,1.0,0.0
18099840,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9416342973709106,0.601214587688446,0.543346107006073,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8997349739074707,0.5331869125366211,0.5070090889930725,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8127461671829224,0.3879514038562774,0.2742238938808441,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8075582981109619,0.3804149031639099,0.3641199469566345,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6900882124900818,0.2343594878911972,1.0755643844604492,284.89801025390625,284.95001220703125,299.706298828125,293.1429138183594,297.9937438964844,297.2182006835937,284.8996887207031,1.0,0.6379789113998413,0.4134941399097442,0.4134941399097442,1.0,1.0,-3.319476366043091,1.0328764915466309,2.28659987449646,0.2857683002948761,0.8638155460357666,0.8638155460357666,0.0,200.697998046875,207.0,58929.96484375,0.0,3221.058837890625,1.0,279.1570739746094,283.048583984375,296.16510009765625,299.989013671875,293.1499938964844,293.1499938964844,279.45001220703125,38924.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221107959747314,1.0,0.0,0.0,3.617465734481812,3.61749005317688,8.731767024983128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.30712890625,0.0,1518.9619140625,1895.4371337890625,0.0,3608.62548828125,0.9004514813423157,1.0,0.0,3.0,1.0,0.0
18099900,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9384855031967164,0.5999301075935364,0.541880190372467,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8985809683799744,0.5346325039863586,0.5081877708435059,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8111904859542847,0.3881692886352539,0.2742671966552734,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8060418367385864,0.3807247281074524,0.3642995357513428,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6885080337524414,0.2343220710754394,1.0751601457595823,285.016357421875,284.95001220703125,299.71563720703125,293.140625,297.9965209960937,297.2193298339844,285.0181579589844,1.0,0.6387537121772766,0.4130532443523407,0.4130532443523407,1.0,1.0,-3.318906784057617,1.031456470489502,2.2874503135681152,0.2846627533435821,0.9453321099281312,0.9453321099281312,0.0,202.2521209716797,207.0,58082.92578125,0.0,3228.605712890625,1.0,279.40087890625,283.18212890625,296.1078796386719,299.7728881835937,293.1499938964844,293.1499938964844,279.45001220703125,34249.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158591032028198,1.0,0.0,0.0,3.6647603511810303,3.664784193038941,8.961577009358734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.4794921875,0.0,1536.4979248046875,1895.4371337890625,0.0,3550.89599609375,0.9089967608451844,1.0,0.0,3.0,1.0,0.0
18099960,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9363436102867126,0.5988206267356873,0.5409350991249084,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8982082605361938,0.5362278819084167,0.5097048282623291,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.810337483882904,0.3885383903980255,0.274534523487091,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8052164316177368,0.3811666369438171,0.364731878042221,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6875730156898499,0.2343995869159698,1.0755634307861328,285.0071105957031,284.95001220703125,299.72491455078125,293.1383972167969,298.0004577636719,297.2220458984375,285.0057373046875,1.0,0.6396604180335999,0.4126256704330444,0.4126256704330444,1.0,1.0,-3.320918560028076,1.0309953689575195,2.2899231910705566,0.2838315367698669,0.9605068564414978,0.9605068564414978,0.0,203.4398956298828,210.0,58225.31640625,0.0,3239.847412109375,1.0,279.4429931640625,283.1737976074219,296.1138916015625,299.822509765625,293.1499938964844,293.1499938964844,279.1499938964844,33376.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913575291633606,1.0,0.0,0.0,3.731933116912842,3.73195743560791,9.293108860219944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.6240234375,0.0,1606.1766357421875,1895.4371337890625,0.0,3529.75390625,0.9217127561569214,1.0,0.0,3.0,1.0,0.0
18100020,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.929880440235138,0.5949243307113647,0.5379589200019836,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8958456516265869,0.5383540987968445,0.512090265750885,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.807153046131134,0.3883383274078369,0.2746685445308685,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8021432161331177,0.3812618851661682,0.3651548624038696,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6844879388809204,0.2340421974658966,1.0752536058425903,284.89825439453125,284.95001220703125,299.74334716796875,293.13397216796875,298.0016784667969,297.2181396484375,284.8999328613281,1.0,0.6413304209709167,0.4117705225944519,0.4117705225944519,1.0,1.0,-3.320514440536499,1.0285117626190186,2.2920024394989014,0.2813718318939209,0.8631491661071777,0.8631491661071777,0.0,206.6993560791016,213.0,58846.4609375,0.0,3257.424072265625,1.0,279.1571350097656,283.0472412109375,296.15631103515625,299.97479248046875,293.1499938964844,293.1499938964844,279.45001220703125,38918.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219252467155457,1.0,0.0,0.0,3.613600730895996,3.613624811172485,8.713118404557463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.23583984375,0.0,1514.6651611328125,1895.4371337890625,0.0,3606.9150390625,0.8995870351791382,1.0,0.0,3.0,1.0,0.0
18100080,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.929880440235138,0.5949243307113647,0.5379589200019836,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8958456516265869,0.5383540987968445,0.512090265750885,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.807153046131134,0.3883383274078369,0.2746685445308685,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8021432161331177,0.3812618851661682,0.3651548624038696,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6844879388809204,0.2340421974658966,1.0752536058425903,284.89825439453125,284.95001220703125,299.74334716796875,293.13397216796875,298.0016784667969,297.2181396484375,284.8999328613281,1.0,0.6413304209709167,0.4117705225944519,0.4117705225944519,1.0,1.0,-3.320514440536499,1.0285117626190186,2.2920024394989014,0.2813718318939209,0.8631491661071777,0.8631491661071777,0.0,206.6993560791016,213.0,58846.4609375,0.0,3257.424072265625,1.0,279.1571350097656,283.0472412109375,296.15631103515625,299.97479248046875,293.1499938964844,293.1499938964844,279.45001220703125,38918.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219252467155457,1.0,0.0,0.0,3.613600730895996,3.613624811172485,8.713118404557463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.23583984375,0.0,1514.6651611328125,1895.4371337890625,0.0,3606.9150390625,0.8995870351791382,1.0,0.0,3.0,1.0,0.0
