time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100140,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9247274398803712,0.5925999283790588,0.5356249213218689,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8944079875946045,0.5413825511932373,0.5147798657417297,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8047400116920471,0.388910710811615,0.2749736905097961,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7998745441436768,0.3819984793663025,0.3657575845718384,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6820849180221558,0.2340864539146423,1.0752893686294556,285.0065612792969,284.95001220703125,299.7615661621094,293.1296081542969,298.0082702636719,297.2219543457031,285.0056457519531,1.0,0.6430140137672424,0.4109154045581817,0.4109154045581817,1.0,1.0,-3.32206654548645,1.0267481803894043,2.295318365097046,0.2787189781665802,0.9593546986579896,0.9593546986579896,0.0,209.4327087402344,216.0,58147.05078125,0.0,3276.43408203125,1.0,279.442138671875,283.1720886230469,296.1060485839844,299.8094482421875,293.1499938964844,293.1499938964844,279.1499938964844,33435.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134507179260254,1.0,0.0,0.0,3.727036237716675,3.727060556411743,9.268735539080808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.396484375,0.0,1600.9847412109375,1895.4371337890625,0.0,3528.599609375,0.9208610653877258,1.0,0.0,3.0,1.0,0.0
18100200,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9247274398803712,0.5925999283790588,0.5356249213218689,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8944079875946045,0.5413825511932373,0.5147798657417297,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8047400116920471,0.388910710811615,0.2749736905097961,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7998745441436768,0.3819984793663025,0.3657575845718384,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6820849180221558,0.2340864539146423,1.0752893686294556,285.0065612792969,284.95001220703125,299.7615661621094,293.1296081542969,298.0082702636719,297.2219543457031,285.0056457519531,1.0,0.6430140137672424,0.4109154045581817,0.4109154045581817,1.0,1.0,-3.32206654548645,1.0267481803894043,2.295318365097046,0.2787189781665802,0.9593546986579896,0.9593546986579896,0.0,209.4327087402344,216.0,58147.05078125,0.0,3276.43408203125,1.0,279.442138671875,283.1720886230469,296.1060485839844,299.8094482421875,293.1499938964844,293.1499938964844,279.1499938964844,33435.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134507179260254,1.0,0.0,0.0,3.727036237716675,3.727060556411743,9.268735539080808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.396484375,0.0,1600.9847412109375,1895.4371337890625,0.0,3528.599609375,0.9208610653877258,1.0,0.0,3.0,1.0,0.0
18100260,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9185474514961244,0.5887929797172546,0.5327130556106567,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8921792507171631,0.5434895157814026,0.5171423554420471,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8016044497489929,0.388698011636734,0.2750946283340454,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7969338297843933,0.3820798993110657,0.3661630153656006,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6791534423828125,0.2337353378534317,1.074993133544922,284.89849853515625,284.95001220703125,299.7796325683594,293.1253662109375,298.00927734375,297.218017578125,284.9001770019531,1.0,0.644683837890625,0.4100606143474579,0.4100606143474579,1.0,1.0,-3.3216912746429443,1.0242756605148315,2.2974157333374023,0.2761201858520508,0.8625779747962952,0.8625779747962952,0.0,212.6969451904297,219.0,58771.0625,0.0,3294.10498046875,1.0,279.1571350097656,283.0459289550781,296.1478271484375,299.9613952636719,293.1499938964844,293.1499938964844,279.45001220703125,38912.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217829704284668,1.0,0.0,0.0,3.610247850418091,3.610272169113159,8.696957820575335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.0712890625,0.0,1510.9462890625,1895.4371337890625,0.0,3605.603759765625,0.8988453149795532,1.0,0.0,3.0,1.0,0.0
18100320,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9185474514961244,0.5887929797172546,0.5327130556106567,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8921792507171631,0.5434895157814026,0.5171423554420471,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8016044497489929,0.388698011636734,0.2750946283340454,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7969338297843933,0.3820798993110657,0.3661630153656006,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6791534423828125,0.2337353378534317,1.074993133544922,284.89849853515625,284.95001220703125,299.7796325683594,293.1253662109375,298.00927734375,297.218017578125,284.9001770019531,1.0,0.644683837890625,0.4100606143474579,0.4100606143474579,1.0,1.0,-3.3216912746429443,1.0242756605148315,2.2974157333374023,0.2761201858520508,0.8625779747962952,0.8625779747962952,0.0,212.6969451904297,219.0,58771.0625,0.0,3294.10498046875,1.0,279.1571350097656,283.0459289550781,296.1478271484375,299.9613952636719,293.1499938964844,293.1499938964844,279.45001220703125,38912.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217829704284668,1.0,0.0,0.0,3.610247850418091,3.610272169113159,8.696957820575335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.0712890625,0.0,1510.9462890625,1895.4371337890625,0.0,3605.603759765625,0.8988453149795532,1.0,0.0,3.0,1.0,0.0
18100380,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9137597680091858,0.5865421891212463,0.5304471850395203,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8908771872520447,0.5465067625045776,0.5198191404342651,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7993164658546448,0.3892600238323211,0.2753920555114746,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7948017120361328,0.3828056752681732,0.3667544424533844,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6769036054611206,0.2337867021560669,1.0750584602355957,285.0064697265625,284.95001220703125,299.7974853515625,293.1212158203125,298.01568603515625,297.2218017578125,285.00555419921875,1.0,0.6463696360588074,0.409205824136734,0.409205824136734,1.0,1.0,-3.3233232498168945,1.022510647773743,2.3008127212524414,0.2737540304660797,0.9585625529289246,0.9585625529289246,0.0,215.42906188964844,222.0,58076.1875,0.0,3313.311767578125,1.0,279.4421081542969,283.17047119140625,296.09765625,299.79644775390625,293.1499938964844,293.1499938964844,279.1499938964844,33427.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133097529411316,1.0,0.0,0.0,3.724095106124878,3.7241194248199454,9.254113138013054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8486328125,0.0,1597.54052734375,1895.4371337890625,0.0,3527.293701171875,0.9201927781105042,1.0,0.0,3.0,1.0,0.0
18100440,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9137597680091858,0.5865421891212463,0.5304471850395203,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8908771872520447,0.5465067625045776,0.5198191404342651,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7993164658546448,0.3892600238323211,0.2753920555114746,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7948017120361328,0.3828056752681732,0.3667544424533844,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6769036054611206,0.2337867021560669,1.0750584602355957,285.0064697265625,284.95001220703125,299.7974853515625,293.1212158203125,298.01568603515625,297.2218017578125,285.00555419921875,1.0,0.6463696360588074,0.409205824136734,0.409205824136734,1.0,1.0,-3.3233232498168945,1.022510647773743,2.3008127212524414,0.2737540304660797,0.9585625529289246,0.9585625529289246,0.0,215.42906188964844,222.0,58076.1875,0.0,3313.311767578125,1.0,279.4421081542969,283.17047119140625,296.09765625,299.79644775390625,293.1499938964844,293.1499938964844,279.1499938964844,33427.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133097529411316,1.0,0.0,0.0,3.724095106124878,3.7241194248199454,9.254113138013054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8486328125,0.0,1597.54052734375,1895.4371337890625,0.0,3527.293701171875,0.9201927781105042,1.0,0.0,3.0,1.0,0.0
18100500,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9113702178001404,0.584768533706665,0.5292931199073792,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8902105689048767,0.5476334691047668,0.5211774110794067,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7981794476509094,0.389230877161026,0.2755689024925232,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7937429547309875,0.3829131424427032,0.3670879304409027,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6758202314376831,0.2336747348308563,1.0753450393676758,284.8752136230469,284.95001220703125,299.8063659667969,293.1191711425781,298.0166931152344,297.2206726074219,284.8724060058594,1.0,0.6472742557525635,0.408778429031372,0.408778429031372,1.0,1.0,-3.324533700942993,1.021754026412964,2.3027796745300293,0.272788941860199,0.8686860203742981,0.8686860203742981,0.0,216.86541748046875,222.0,59014.26171875,0.0,3324.204345703125,1.0,279.1959533691406,283.0206604003906,296.1518859863281,300.0154113769531,293.1499938964844,293.1499938964844,279.1499938964844,37505.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195973873138428,1.0,0.0,0.0,3.6942672729492174,3.694292068481445,9.106466904995614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.2353515625,0.0,1594.37646484375,1895.4371337890625,0.0,3585.442626953125,0.9140955805778505,1.0,0.0,3.0,1.0,0.0
18100560,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9081268906593324,0.5828272104263306,0.527612566947937,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.888809323310852,0.5485935807228088,0.5221636295318604,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7963417172431946,0.3890369236469269,0.2755049765110016,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7920224666595459,0.3828753232955932,0.3671481013298034,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6741498708724976,0.2334425449371338,1.0747878551483154,284.8985595703125,284.95001220703125,299.815185546875,293.1171569824219,298.0165100097656,297.2178039550781,284.9003295898437,1.0,0.6480412483215332,0.4083682298660278,0.4083682298660278,1.0,1.0,-3.323026895523072,1.0200822353363037,2.302944660186768,0.2714944183826446,0.8619401454925537,0.8619401454925537,0.0,218.6909637451172,225.0,58699.39453125,0.0,3331.150634765625,1.0,279.1573181152344,283.0445861816406,296.1396789550781,299.9488525390625,293.1499938964844,293.1499938964844,279.45001220703125,38926.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216454029083252,1.0,0.0,0.0,3.607146739959717,3.607170820236206,8.682022212269658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.31494140625,0.0,1507.65576171875,1895.4371337890625,0.0,3604.33544921875,0.8981571793556213,1.0,0.0,3.0,1.0,0.0
18100620,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9038671255111694,0.580650806427002,0.5254148840904236,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8876155018806458,0.5515952706336975,0.5248239636421204,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7941697835922241,0.3895870447158813,0.2757941484451294,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7900063395500183,0.3835891485214233,0.3677278161048889,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.672033429145813,0.2334989607334137,1.0748770236968994,285.00640869140625,284.95001220703125,299.8326721191406,293.1131896972656,298.02276611328125,297.2215576171875,285.0054931640625,1.0,0.6497291922569275,0.4075478613376617,0.4075478613376617,1.0,1.0,-3.324726104736328,1.0184144973754885,2.30631160736084,0.2693832516670227,0.9578912258148192,0.9578912258148192,0.0,221.42529296875,228.0,58011.9140625,0.0,3350.548095703125,1.0,279.44207763671875,283.1688842773437,296.0896911621094,299.7843322753906,293.1499938964844,293.1499938964844,279.1499938964844,33420.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913187563419342,1.0,0.0,0.0,3.721547842025757,3.721572160720825,9.24145865610626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.228515625,0.0,1594.5595703125,1895.4371337890625,0.0,3526.161376953125,0.9196156859397888,1.0,0.0,3.0,1.0,0.0
18100680,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9038671255111694,0.580650806427002,0.5254148840904236,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8876155018806458,0.5515952706336975,0.5248239636421204,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7941697835922241,0.3895870447158813,0.2757941484451294,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7900063395500183,0.3835891485214233,0.3677278161048889,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.672033429145813,0.2334989607334137,1.0748770236968994,285.00640869140625,284.95001220703125,299.8326721191406,293.1131896972656,298.02276611328125,297.2215576171875,285.0054931640625,1.0,0.6497291922569275,0.4075478613376617,0.4075478613376617,1.0,1.0,-3.324726104736328,1.0184144973754885,2.30631160736084,0.2693832516670227,0.9578912258148192,0.9578912258148192,0.0,221.42529296875,228.0,58011.9140625,0.0,3350.548095703125,1.0,279.44207763671875,283.1688842773437,296.0896911621094,299.7843322753906,293.1499938964844,293.1499938964844,279.1499938964844,33420.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913187563419342,1.0,0.0,0.0,3.721547842025757,3.721572160720825,9.24145865610626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.228515625,0.0,1594.5595703125,1895.4371337890625,0.0,3526.161376953125,0.9196156859397888,1.0,0.0,3.0,1.0,0.0
18100740,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.898880660533905,0.5770274996757507,0.5226560831069946,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8856747150421143,0.5536569952964783,0.5271457433700562,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7913311719894409,0.3893535137176513,0.2758984565734863,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7873626947402954,0.3836457133293152,0.3681086301803589,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6694326996803284,0.2331596761941909,1.0746248960494995,284.8989562988281,284.95001220703125,299.8500061035156,293.1093444824219,298.0234375,297.2174987792969,284.9006042480469,1.0,0.6514021754264832,0.4067274630069732,0.4067274630069732,1.0,1.0,-3.3244903087615967,1.0160425901412964,2.3084475994110107,0.2672817707061767,0.8616321086883545,0.8616321086883545,0.0,224.6890563964844,231.0,58639.09765625,0.0,3368.5390625,1.0,279.1571655273437,283.0432434082031,296.1319580078125,299.9369201660156,293.1499938964844,293.1499938964844,279.45001220703125,38902.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921553671360016,1.0,0.0,0.0,3.6046996116638175,3.604723930358887,8.670247098052641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.755859375,0.0,1504.8023681640625,1895.4371337890625,0.0,3603.489501953125,0.8976107239723206,1.0,0.0,3.0,1.0,0.0
18100800,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.898880660533905,0.5770274996757507,0.5226560831069946,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8856747150421143,0.5536569952964783,0.5271457433700562,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7913311719894409,0.3893535137176513,0.2758984565734863,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7873626947402954,0.3836457133293152,0.3681086301803589,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6694326996803284,0.2331596761941909,1.0746248960494995,284.8989562988281,284.95001220703125,299.8500061035156,293.1093444824219,298.0234375,297.2174987792969,284.9006042480469,1.0,0.6514021754264832,0.4067274630069732,0.4067274630069732,1.0,1.0,-3.3244903087615967,1.0160425901412964,2.3084475994110107,0.2672817707061767,0.8616321086883545,0.8616321086883545,0.0,224.6890563964844,231.0,58639.09765625,0.0,3368.5390625,1.0,279.1571655273437,283.0432434082031,296.1319580078125,299.9369201660156,293.1499938964844,293.1499938964844,279.45001220703125,38902.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921553671360016,1.0,0.0,0.0,3.6046996116638175,3.604723930358887,8.670247098052641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.755859375,0.0,1504.8023681640625,1895.4371337890625,0.0,3603.489501953125,0.8976107239723206,1.0,0.0,3.0,1.0,0.0
18100860,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8915718793869019,0.5729434490203857,0.5192249417304993,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8811688423156738,0.5545157194137573,0.5283278822898865,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.785900890827179,0.3877774178981781,0.2750991880893707,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7820641398429871,0.3821593225002289,0.3671703040599823,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6638283729553223,0.2308981567621231,1.0671708583831787,284.9942932128906,284.95001220703125,299.8671569824219,293.1056823730469,298.0145874023437,297.200439453125,284.99298095703125,1.0,0.6521450877189636,0.4059551954269409,0.4059551954269409,1.0,1.0,-3.310744285583496,1.009038329124451,2.301705837249756,0.2637002170085907,0.9458816051483154,0.9458816051483154,0.0,229.44189453125,234.0,57683.41015625,0.0,3364.169921875,1.0,279.4420471191406,283.1606140136719,296.0801086425781,299.7608642578125,293.1499938964844,293.1499938964844,279.1499938964844,33794.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912774622440338,1.0,0.0,0.0,3.708779573440552,3.708803653717041,9.178153845823543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.96484375,0.0,1582.7847900390625,1895.4371337890625,0.0,3522.335205078125,0.9169068336486816,1.0,0.0,3.0,1.0,0.0
18100920,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8915718793869019,0.5729434490203857,0.5192249417304993,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8811688423156738,0.5545157194137573,0.5283278822898865,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.785900890827179,0.3877774178981781,0.2750991880893707,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7820641398429871,0.3821593225002289,0.3671703040599823,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6638283729553223,0.2308981567621231,1.0671708583831787,284.9942932128906,284.95001220703125,299.8671569824219,293.1056823730469,298.0145874023437,297.200439453125,284.99298095703125,1.0,0.6521450877189636,0.4059551954269409,0.4059551954269409,1.0,1.0,-3.310744285583496,1.009038329124451,2.301705837249756,0.2637002170085907,0.9458816051483154,0.9458816051483154,0.0,229.44189453125,234.0,57683.41015625,0.0,3364.169921875,1.0,279.4420471191406,283.1606140136719,296.0801086425781,299.7608642578125,293.1499938964844,293.1499938964844,279.1499938964844,33794.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912774622440338,1.0,0.0,0.0,3.708779573440552,3.708803653717041,9.178153845823543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.96484375,0.0,1582.7847900390625,1895.4371337890625,0.0,3522.335205078125,0.9169068336486816,1.0,0.0,3.0,1.0,0.0
18100980,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.885164737701416,0.5684961080551147,0.5155798196792603,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8775885701179504,0.5554041862487793,0.5294034481048584,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7813946604728699,0.3864531219005584,0.2743270695209503,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7776642441749573,0.3809753954410553,0.3662353754043579,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6590706706047058,0.2291270792484283,1.059824824333191,284.8934020996094,284.95001220703125,299.8842468261719,293.102294921875,298.0082092285156,297.1870422363281,284.89501953125,1.0,0.652459442615509,0.4051828980445862,0.4051828980445862,1.0,1.0,-3.2967684268951416,1.0019645690917969,2.294804096221924,0.2601051330566406,0.8469948172569275,0.8469948172569275,0.0,233.33995056152344,237.0,57936.5625,0.0,3354.472900390625,1.0,279.1574401855469,283.0473022460937,296.1174621582031,299.8836364746094,293.1499938964844,293.1499938964844,279.45001220703125,39605.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196407198905944,1.0,0.0,0.0,3.5578646659851074,3.5578882694244385,8.44640965169674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.43603515625,0.0,1459.353271484375,1895.4371337890625,0.0,3585.842529296875,0.8878578543663025,1.0,0.0,3.0,1.0,0.0
18101040,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.885164737701416,0.5684961080551147,0.5155798196792603,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8775885701179504,0.5554041862487793,0.5294034481048584,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7813946604728699,0.3864531219005584,0.2743270695209503,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7776642441749573,0.3809753954410553,0.3662353754043579,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6590706706047058,0.2291270792484283,1.059824824333191,284.8934020996094,284.95001220703125,299.8842468261719,293.102294921875,298.0082092285156,297.1870422363281,284.89501953125,1.0,0.652459442615509,0.4051828980445862,0.4051828980445862,1.0,1.0,-3.2967684268951416,1.0019645690917969,2.294804096221924,0.2601051330566406,0.8469948172569275,0.8469948172569275,0.0,233.33995056152344,237.0,57936.5625,0.0,3354.472900390625,1.0,279.1574401855469,283.0473022460937,296.1174621582031,299.8836364746094,293.1499938964844,293.1499938964844,279.45001220703125,39605.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196407198905944,1.0,0.0,0.0,3.5578646659851074,3.5578882694244385,8.44640965169674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.43603515625,0.0,1459.353271484375,1895.4371337890625,0.0,3585.842529296875,0.8878578543663025,1.0,0.0,3.0,1.0,0.0
18101100,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8827233910560608,0.5671225786209106,0.5140276551246643,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8764970302581787,0.5564343929290771,0.5301458835601807,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7798143625259399,0.3863130807876587,0.2740899920463562,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7761256098747253,0.3808465301990509,0.3659570515155792,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6573348641395569,0.2286035865545272,1.057002067565918,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,298.009033203125,297.18603515625,285.009521484375,1.0,0.6526278257369995,0.4047967791557312,0.4047967791557312,1.0,1.0,-3.29177188873291,0.999134361743927,2.292637348175049,0.2584969699382782,0.9239784479141236,0.9239784479141236,0.0,234.784408569336,237.0,57040.83984375,0.0,3351.310791015625,1.0,279.3993835449219,283.1781616210937,296.0599975585937,299.662353515625,293.1499938964844,293.1499938964844,279.45001220703125,34561.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125476479530334,1.0,0.0,0.0,3.6017868518829346,3.6018102169036865,8.65624031121115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.888671875,0.0,1469.56396484375,1895.4371337890625,0.0,3520.231689453125,0.8952309489250183,1.0,0.0,3.0,1.0,0.0
18101160,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8811394572257996,0.5659447908401489,0.5130072832107544,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8761667609214783,0.5576606392860413,0.5312967300415039,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7789792418479919,0.3863767385482788,0.2741269469261169,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7752971053123474,0.3809090256690979,0.3660050332546234,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6562654972076416,0.2282713800668716,1.0553995370864868,284.9961242675781,284.95001220703125,299.9012145996094,293.09912109375,298.0118713378906,297.18731689453125,284.9947814941406,1.0,0.6529794335365295,0.4045722186565399,0.4045722186565399,1.0,1.0,-3.290100336074829,0.9978880882263184,2.2922122478485107,0.2577808797359466,0.9339529871940612,0.9339529871940612,0.0,235.8003845214844,240.0,57107.8125,0.0,3353.248291015625,1.0,279.4424743652344,283.1690673828125,296.0671081542969,299.7073669433594,293.1499938964844,293.1499938964844,279.1499938964844,33711.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095219373703004,1.0,0.0,0.0,3.664053678512573,3.664077281951904,8.958120929491997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.6474609375,0.0,1531.674072265625,1895.4371337890625,0.0,3492.16650390625,0.906635284423828,1.0,0.0,3.0,1.0,0.0
18101220,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.87669837474823,0.5621815323829651,0.5100621581077576,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8744506239891052,0.5591895580291748,0.5330615639686584,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7763642072677612,0.3857491314411163,0.2739129066467285,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7727760076522827,0.3804246187210083,0.3658156096935272,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.653542697429657,0.2273071408271789,1.0520108938217163,284.90191650390625,284.95001220703125,299.9181213378906,293.09619140625,298.01226806640625,297.182373046875,284.9033508300781,1.0,0.6537162661552429,0.4041230678558349,0.4041230678558349,1.0,1.0,-3.284127712249756,0.9945273399353028,2.289600372314453,0.2561177909374237,0.8441025614738464,0.8441025614738464,0.0,238.5979919433593,243.0,57520.3046875,0.0,3355.45556640625,1.0,279.15777587890625,283.0589294433594,296.1121826171875,299.84814453125,293.1499938964844,293.1499938964844,279.45001220703125,39233.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166286587715148,1.0,0.0,0.0,3.522603273391724,3.522626638412476,8.279818075607182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.01171875,0.0,1419.35107421875,1895.4371337890625,0.0,3558.013671875,0.8798070549964905,1.0,0.0,3.0,1.0,0.0
18101280,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.87669837474823,0.5621815323829651,0.5100621581077576,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8744506239891052,0.5591895580291748,0.5330615639686584,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7763642072677612,0.3857491314411163,0.2739129066467285,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7727760076522827,0.3804246187210083,0.3658156096935272,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.653542697429657,0.2273071408271789,1.0520108938217163,284.90191650390625,284.95001220703125,299.9181213378906,293.09619140625,298.01226806640625,297.182373046875,284.9033508300781,1.0,0.6537162661552429,0.4041230678558349,0.4041230678558349,1.0,1.0,-3.284127712249756,0.9945273399353028,2.289600372314453,0.2561177909374237,0.8441025614738464,0.8441025614738464,0.0,238.5979919433593,243.0,57520.3046875,0.0,3355.45556640625,1.0,279.15777587890625,283.0589294433594,296.1121826171875,299.84814453125,293.1499938964844,293.1499938964844,279.45001220703125,39233.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166286587715148,1.0,0.0,0.0,3.522603273391724,3.522626638412476,8.279818075607182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.01171875,0.0,1419.35107421875,1895.4371337890625,0.0,3558.013671875,0.8798070549964905,1.0,0.0,3.0,1.0,0.0
18101340,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.873227596282959,0.5599051713943481,0.5078049302101135,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8735116720199585,0.5616951584815979,0.5352587103843689,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7744930386543274,0.385951966047287,0.2739608585834503,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7709630727767944,0.3806539475917816,0.3659354150295257,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6514813303947449,0.2268581837415695,1.0497541427612305,284.9998474121094,284.95001220703125,299.9349365234375,293.0934143066406,298.0188903808594,297.1861877441406,284.9989318847656,1.0,0.6546729803085327,0.4036739468574524,0.4036739468574524,1.0,1.0,-3.28153395652771,0.9923856854438782,2.289148330688477,0.2543962299823761,0.9317117929458618,0.9317117929458618,0.0,240.94744873046875,246.0,56821.7734375,0.0,3362.780029296875,1.0,279.4414367675781,283.1747741699219,296.06549072265625,299.68585205078125,293.1499938964844,293.1499938964844,279.1499938964844,33506.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072867631912231,1.0,0.0,0.0,3.63863205909729,3.638655424118042,8.834247751110524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.07421875,0.0,1501.95703125,1895.4371337890625,0.0,3471.406982421875,0.9009956121444702,1.0,0.0,3.0,1.0,0.0
18101400,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.873227596282959,0.5599051713943481,0.5078049302101135,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8735116720199585,0.5616951584815979,0.5352587103843689,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7744930386543274,0.385951966047287,0.2739608585834503,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7709630727767944,0.3806539475917816,0.3659354150295257,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6514813303947449,0.2268581837415695,1.0497541427612305,284.9998474121094,284.95001220703125,299.9349365234375,293.0934143066406,298.0188903808594,297.1861877441406,284.9989318847656,1.0,0.6546729803085327,0.4036739468574524,0.4036739468574524,1.0,1.0,-3.28153395652771,0.9923856854438782,2.289148330688477,0.2543962299823761,0.9317117929458618,0.9317117929458618,0.0,240.94744873046875,246.0,56821.7734375,0.0,3362.780029296875,1.0,279.4414367675781,283.1747741699219,296.06549072265625,299.68585205078125,293.1499938964844,293.1499938964844,279.1499938964844,33506.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072867631912231,1.0,0.0,0.0,3.63863205909729,3.638655424118042,8.834247751110524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.07421875,0.0,1501.95703125,1895.4371337890625,0.0,3471.406982421875,0.9009956121444702,1.0,0.0,3.0,1.0,0.0
18101460,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8689098954200745,0.5563085079193115,0.505012035369873,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.871821403503418,0.5633074641227722,0.5371246337890625,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7719746232032776,0.3854451477527618,0.2738474309444427,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7685444951057434,0.3802901804447174,0.3658884763717651,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6490190625190735,0.2260984927415847,1.0474659204483032,284.90435791015625,284.95001220703125,299.9516906738281,293.0908203125,298.0199279785156,297.1826477050781,284.9051818847656,1.0,0.6557374000549316,0.4030628800392151,0.4030628800392151,1.0,1.0,-3.2774817943573,0.9893081188201904,2.2881734371185303,0.2519263923168182,0.8430642485618591,0.8430642485618591,0.0,243.93267822265625,249.0,57306.8671875,0.0,3370.3388671875,1.0,279.1584777832031,283.06170654296875,296.1095886230469,299.83135986328125,293.1499938964844,293.1499938964844,279.45001220703125,38918.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149948954582214,1.0,0.0,0.0,3.5085606575012207,3.5085837841033936,8.213935416279128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.7197265625,0.0,1402.4237060546875,1895.4371337890625,0.0,3542.898681640625,0.876426100730896,1.0,0.0,3.0,1.0,0.0
18101520,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8689098954200745,0.5563085079193115,0.505012035369873,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.871821403503418,0.5633074641227722,0.5371246337890625,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7719746232032776,0.3854451477527618,0.2738474309444427,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7685444951057434,0.3802901804447174,0.3658884763717651,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6490190625190735,0.2260984927415847,1.0474659204483032,284.90435791015625,284.95001220703125,299.9516906738281,293.0908203125,298.0199279785156,297.1826477050781,284.9051818847656,1.0,0.6557374000549316,0.4030628800392151,0.4030628800392151,1.0,1.0,-3.2774817943573,0.9893081188201904,2.2881734371185303,0.2519263923168182,0.8430642485618591,0.8430642485618591,0.0,243.93267822265625,249.0,57306.8671875,0.0,3370.3388671875,1.0,279.1584777832031,283.06170654296875,296.1095886230469,299.83135986328125,293.1499938964844,293.1499938964844,279.45001220703125,38918.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149948954582214,1.0,0.0,0.0,3.5085606575012207,3.5085837841033936,8.213935416279128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.7197265625,0.0,1402.4237060546875,1895.4371337890625,0.0,3542.898681640625,0.876426100730896,1.0,0.0,3.0,1.0,0.0
18101580,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8654862642288208,0.5541364550590515,0.5028703808784485,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8708232641220093,0.5658356547355652,0.5393648147583008,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.770112931728363,0.3857144713401794,0.2739557325839996,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7667322754859924,0.3805664479732513,0.3660755753517151,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6470666527748108,0.225754365324974,1.0458106994628906,284.9997863769531,284.95001220703125,299.9683532714844,293.08837890625,298.02655029296875,297.1869812011719,284.9988708496094,1.0,0.6569212079048157,0.4024518132209778,0.4024518132209778,1.0,1.0,-3.2759556770324707,0.98712158203125,2.2888340950012207,0.2494508773088455,0.9294528365135192,0.9294528365135192,0.0,246.4813232421875,252.0,56633.83203125,0.0,3381.162109375,1.0,279.4413452148437,283.17529296875,296.0623779296875,299.6709289550781,293.1499938964844,293.1499938964844,279.1499938964844,33422.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060690999031068,1.0,0.0,0.0,3.626059055328369,3.626082181930542,8.773300805842155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.501953125,0.0,1487.5340576171875,1895.4371337890625,0.0,3460.087890625,0.8980953693389893,1.0,0.0,3.0,1.0,0.0
18101640,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8654862642288208,0.5541364550590515,0.5028703808784485,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8708232641220093,0.5658356547355652,0.5393648147583008,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.770112931728363,0.3857144713401794,0.2739557325839996,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7667322754859924,0.3805664479732513,0.3660755753517151,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6470666527748108,0.225754365324974,1.0458106994628906,284.9997863769531,284.95001220703125,299.9683532714844,293.08837890625,298.02655029296875,297.1869812011719,284.9988708496094,1.0,0.6569212079048157,0.4024518132209778,0.4024518132209778,1.0,1.0,-3.2759556770324707,0.98712158203125,2.2888340950012207,0.2494508773088455,0.9294528365135192,0.9294528365135192,0.0,246.4813232421875,252.0,56633.83203125,0.0,3381.162109375,1.0,279.4413452148437,283.17529296875,296.0623779296875,299.6709289550781,293.1499938964844,293.1499938964844,279.1499938964844,33422.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060690999031068,1.0,0.0,0.0,3.626059055328369,3.626082181930542,8.773300805842155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.501953125,0.0,1487.5340576171875,1895.4371337890625,0.0,3460.087890625,0.8980953693389893,1.0,0.0,3.0,1.0,0.0
18101700,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.863699197769165,0.5524471998214722,0.5017597675323486,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8702564239501953,0.5667027235031128,0.5404810309410095,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7691494226455688,0.3855511248111725,0.2740317583084106,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7657914757728577,0.3804517984390259,0.3661946952342987,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6460979580879211,0.2254526168107986,1.0452159643173218,284.87451171875,284.95001220703125,299.9766845703125,293.0871887207031,298.0276184082031,297.18603515625,284.872802734375,1.0,0.6575859785079956,0.4021462798118591,0.4021462798118591,1.0,1.0,-3.2754876613616943,0.9861217737197876,2.289365768432617,0.248395100235939,0.8419747948646545,0.8419747948646545,0.0,247.87091064453125,252.0,57437.64453125,0.0,3387.871826171875,1.0,279.1988220214844,283.0340576171875,296.1180725097656,299.8840637207031,293.1499938964844,293.1499938964844,279.1499938964844,38099.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122138023376464,1.0,0.0,0.0,3.583707809448242,3.583731412887573,8.569558644921926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.7314453125,0.0,1476.0792236328125,1895.4371337890625,0.0,3517.137451171875,0.8895798325538635,1.0,0.0,3.0,1.0,0.0
18101760,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.861308753490448,0.5506595373153687,0.5001906752586365,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8691399097442627,0.567450225353241,0.541244387626648,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7676703929901123,0.385274201631546,0.2738928496837616,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7643672227859497,0.3802301585674286,0.3660643100738525,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6447267532348633,0.2250622361898422,1.0438823699951172,284.9042053222656,284.95001220703125,299.9849853515625,293.0860595703125,298.0277709960937,297.18377685546875,284.90557861328125,1.0,0.6581388711929321,0.4018523395061493,0.4018523395061493,1.0,1.0,-3.272592544555664,0.984303057193756,2.2882895469665527,0.2470616698265075,0.8409809470176697,0.8409809470176697,0.0,249.6097412109375,255.0,57118.17578125,0.0,3391.03857421875,1.0,279.15826416015625,283.0625915527344,296.1063537597656,299.8169860839844,293.1499938964844,293.1499938964844,279.45001220703125,39009.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140130281448364,1.0,0.0,0.0,3.495373010635376,3.495396137237549,8.152304076247674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.80517578125,0.0,1389.40966796875,1895.4371337890625,0.0,3533.807861328125,0.8735576272010803,1.0,0.0,3.0,1.0,0.0
18101820,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8580341935157776,0.5485876202583313,0.4981376528739929,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.868170440196991,0.5699770450592041,0.5434818267822266,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7659060955047607,0.3856144249439239,0.2740486264228821,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7626206278800964,0.3805242776870727,0.3662693798542022,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6428855061531067,0.22476527094841,1.0424604415893557,284.9993591308594,284.95001220703125,300.0015563964844,293.0838317871094,298.0345153808594,297.1883544921875,284.9984436035156,1.0,0.6594275832176208,0.4012644290924072,0.4012644290924072,1.0,1.0,-3.2715301513671875,0.9823049306869508,2.2892253398895264,0.2452756464481353,0.9271926879882812,0.9271926879882812,0.0,252.26255798339844,258.0,56478.01171875,0.0,3403.4658203125,1.0,279.4412536621094,283.1750793457031,296.0584411621094,299.6571350097656,293.1499938964844,293.1499938964844,279.1499938964844,33392.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051833748817444,1.0,0.0,0.0,3.616156578063965,3.6161797046661377,8.725448310542561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.6064453125,0.0,1476.5103759765625,1895.4371337890625,0.0,3451.851318359375,0.8958523273468018,1.0,0.0,3.0,1.0,0.0
18101880,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8580341935157776,0.5485876202583313,0.4981376528739929,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.868170440196991,0.5699770450592041,0.5434818267822266,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7659060955047607,0.3856144249439239,0.2740486264228821,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7626206278800964,0.3805242776870727,0.3662693798542022,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6428855061531067,0.22476527094841,1.0424604415893557,284.9993591308594,284.95001220703125,300.0015563964844,293.0838317871094,298.0345153808594,297.1883544921875,284.9984436035156,1.0,0.6594275832176208,0.4012644290924072,0.4012644290924072,1.0,1.0,-3.2715301513671875,0.9823049306869508,2.2892253398895264,0.2452756464481353,0.9271926879882812,0.9271926879882812,0.0,252.26255798339844,258.0,56478.01171875,0.0,3403.4658203125,1.0,279.4412536621094,283.1750793457031,296.0584411621094,299.6571350097656,293.1499938964844,293.1499938964844,279.1499938964844,33392.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051833748817444,1.0,0.0,0.0,3.616156578063965,3.6161797046661377,8.725448310542561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.6064453125,0.0,1476.5103759765625,1895.4371337890625,0.0,3451.851318359375,0.8958523273468018,1.0,0.0,3.0,1.0,0.0
18101940,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8540817499160767,0.5452261567115784,0.4955484271049499,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8665773868560791,0.5715835690498352,0.5453484654426575,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7636256814002991,0.3852572441101074,0.2740373313426971,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7603773474693298,0.3802049160003662,0.3662697672843933,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6406940817832947,0.2241141051054,1.0407074689865112,284.9054870605469,284.95001220703125,300.01806640625,293.0816650390625,298.0357360839844,297.1852722167969,284.9062194824219,1.0,0.6607202291488647,0.4006765186786651,0.4006765186786651,1.0,1.0,-3.2685489654541016,0.9795957803726196,2.2889530658721924,0.2438780218362808,0.8399408459663391,0.8399408459663391,0.0,255.4546813964844,261.0,56979.6171875,0.0,3414.522216796875,1.0,279.1586608886719,283.0632629394531,296.1019592285156,299.80303955078125,293.1499938964844,293.1499938964844,279.45001220703125,38840.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131895303726196,1.0,0.0,0.0,3.4874589443206787,3.4874818325042725,8.115429181998479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.58544921875,0.0,1380.0491943359375,1895.4371337890625,0.0,3526.179931640625,0.8717098832130432,1.0,0.0,3.0,1.0,0.0
