time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102000,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8540817499160767,0.5452261567115784,0.4955484271049499,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8665773868560791,0.5715835690498352,0.5453484654426575,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7636256814002991,0.3852572441101074,0.2740373313426971,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7603773474693298,0.3802049160003662,0.3662697672843933,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6406940817832947,0.2241141051054,1.0407074689865112,284.9054870605469,284.95001220703125,300.01806640625,293.0816650390625,298.0357360839844,297.1852722167969,284.9062194824219,1.0,0.6607202291488647,0.4006765186786651,0.4006765186786651,1.0,1.0,-3.2685489654541016,0.9795957803726196,2.2889530658721924,0.2438780218362808,0.8399408459663391,0.8399408459663391,0.0,255.4546813964844,261.0,56979.6171875,0.0,3414.522216796875,1.0,279.1586608886719,283.0632629394531,296.1019592285156,299.80303955078125,293.1499938964844,293.1499938964844,279.45001220703125,38840.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131895303726196,1.0,0.0,0.0,3.4874589443206787,3.4874818325042725,8.115429181998479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.58544921875,0.0,1380.0491943359375,1895.4371337890625,0.0,3526.179931640625,0.8717098832130432,1.0,0.0,3.0,1.0,0.0
18102060,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8510063886642456,0.5432479381561279,0.4935899674892425,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.865686297416687,0.5741007328033447,0.5475822687149048,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7620158195495605,0.3856861889362335,0.2742567360401153,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.758737325668335,0.3805108666419983,0.366490364074707,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6389787793159485,0.2238493114709854,1.0394480228424072,284.9991760253906,284.95001220703125,300.0345764160156,293.0795593261719,298.04254150390625,297.1898803710937,284.9982604980469,1.0,0.6620690226554871,0.4001314043998718,0.4001314043998718,1.0,1.0,-3.267887830734253,0.9778156280517578,2.290072202682495,0.242812842130661,0.92515367269516,0.92515367269516,0.0,258.14044189453125,264.0,56340.30078125,0.0,3428.019775390625,1.0,279.4411926269531,283.17486572265625,296.054443359375,299.64434814453125,293.1499938964844,293.1499938964844,279.1499938964844,33371.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044287204742432,1.0,0.0,0.0,3.607481241226196,3.607504367828369,8.683632586325984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0078125,0.0,1466.9371337890625,1895.4371337890625,0.0,3444.830322265625,0.8938800692558289,1.0,0.0,3.0,1.0,0.0
18102120,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8510063886642456,0.5432479381561279,0.4935899674892425,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.865686297416687,0.5741007328033447,0.5475822687149048,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7620158195495605,0.3856861889362335,0.2742567360401153,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.758737325668335,0.3805108666419983,0.366490364074707,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6389787793159485,0.2238493114709854,1.0394480228424072,284.9991760253906,284.95001220703125,300.0345764160156,293.0795593261719,298.04254150390625,297.1898803710937,284.9982604980469,1.0,0.6620690226554871,0.4001314043998718,0.4001314043998718,1.0,1.0,-3.267887830734253,0.9778156280517578,2.290072202682495,0.242812842130661,0.92515367269516,0.92515367269516,0.0,258.14044189453125,264.0,56340.30078125,0.0,3428.019775390625,1.0,279.4411926269531,283.17486572265625,296.054443359375,299.64434814453125,293.1499938964844,293.1499938964844,279.1499938964844,33371.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044287204742432,1.0,0.0,0.0,3.607481241226196,3.607504367828369,8.683632586325984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0078125,0.0,1466.9371337890625,1895.4371337890625,0.0,3444.830322265625,0.8938800692558289,1.0,0.0,3.0,1.0,0.0
18102180,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8493236303329468,0.5415916442871094,0.4925142824649811,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8651440143585205,0.5749771595001221,0.5487219095230103,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.761141836643219,0.3855973184108734,0.2743898332118988,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.757841169834137,0.3803970515727997,0.3666196763515472,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6380810141563416,0.2235664427280426,1.0389748811721802,284.8740539550781,284.95001220703125,300.0431213378906,293.0784912109375,298.04364013671875,297.1888122558594,284.8735046386719,1.0,0.662824809551239,0.3998479545116424,0.3998479545116424,1.0,1.0,-3.2677180767059326,0.976951539516449,2.290766477584839,0.2422925680875778,0.8367603421211243,0.8367603421211243,0.0,259.64794921875,264.0,57113.00390625,0.0,3436.040283203125,1.0,279.19586181640625,283.0347595214844,296.11090087890625,299.8556213378906,293.1499938964844,293.1499938964844,279.1499938964844,38394.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108513593673706,1.0,0.0,0.0,3.557997703552246,3.558021306991577,8.447041182080284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.689453125,0.0,1450.6629638671875,1895.4371337890625,0.0,3504.5029296875,0.8841471076011658,1.0,0.0,3.0,1.0,0.0
18102240,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.847248911857605,0.5399961471557617,0.491095095872879,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8641547560691833,0.5756901502609253,0.549434244632721,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7598839402198792,0.3854271173477173,0.2743118703365326,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7565893530845642,0.3802021443843841,0.366501122713089,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6368989944458008,0.2232271283864975,1.0378280878067017,284.9060974121094,284.95001220703125,300.051025390625,293.0774841308594,298.0437927246094,297.1867370605469,284.90679931640625,1.0,0.663409948348999,0.3995862901210785,0.3995862901210785,1.0,1.0,-3.265254020690918,0.9753626585006714,2.289891481399536,0.2413247227668762,0.8386681079864502,0.8386681079864502,0.0,261.353515625,252.0,56846.6640625,0.0,3439.9453125,1.0,279.1587219238281,283.0637512207031,296.0980529785156,299.7906494140625,293.1499938964844,293.1499938964844,279.45001220703125,38814.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124956130981444,1.0,0.0,0.0,3.479032039642334,3.479054927825928,8.076257245193119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.3974609375,0.0,1371.218017578125,1895.4371337890625,0.0,3519.749267578125,0.8698328733444214,1.0,0.0,3.0,1.0,0.0
18102300,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8473333120346069,0.5389899611473083,0.489842802286148,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8654187321662903,0.5768817663192749,0.550275444984436,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7605655789375305,0.3856272101402282,0.2742734551429748,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7572247982025146,0.3803048431873321,0.3663940727710724,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6371994614601135,0.2230606824159622,1.0364006757736206,285.0138854980469,284.95001220703125,300.0592346191406,293.07647705078125,298.04669189453125,297.1883850097656,285.0150146484375,1.0,0.6622418761253357,0.399313747882843,0.399313747882843,1.0,1.0,-3.2628653049468994,0.9737849831581116,2.2890803813934326,0.2401035577058792,0.9138167500495912,0.9138167500495912,0.0,260.1462097167969,252.0,56065.43359375,0.0,3427.7978515625,1.0,279.39764404296875,283.1868591308594,296.04229736328125,299.58111572265625,293.1499938964844,293.1499938964844,279.45001220703125,34024.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061407446861268,1.0,0.0,0.0,3.5310637950897217,3.531086206436157,8.319638027387555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.5849609375,0.0,1390.529296875,1895.4371337890625,0.0,3460.754150390625,0.8790276646614075,1.0,0.0,3.0,1.0,0.0
18102360,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8489288687705994,0.5381270051002502,0.4889721274375915,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.868216335773468,0.5782014727592468,0.5513889789581299,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7626137137413025,0.3859753310680389,0.2744103968143463,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7591732144355774,0.3805273771286011,0.3664681911468506,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6385635137557983,0.2229996770620346,1.0354524850845337,284.9978942871094,284.95001220703125,300.0674743652344,293.075439453125,298.0506286621094,297.19146728515625,284.9963684082031,1.0,0.6605739593505859,0.3990502059459686,0.3990502059459686,1.0,1.0,-3.262269258499145,0.9728641510009766,2.289405107498169,0.2389858961105346,0.9223177433013916,0.9223177433013916,0.0,257.2105407714844,240.0,56190.0546875,0.0,3410.1064453125,1.0,279.4418640136719,283.17352294921875,296.04949951171875,299.6307983398437,293.1499938964844,293.1499938964844,279.1499938964844,33313.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037014245986938,1.0,0.0,0.0,3.600587844848633,3.6006107330322266,8.65047809384123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.6142578125,0.0,1459.0546875,1895.4371337890625,0.0,3438.062255859375,0.8920557498931885,1.0,0.0,3.0,1.0,0.0
18102420,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.852793276309967,0.5350608229637146,0.4862366914749145,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8747665286064148,0.5798327922821045,0.5528559684753418,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7675036191940308,0.3859073221683502,0.2742799818515777,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7638844847679138,0.3802953064441681,0.3661228716373443,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6419605612754822,0.2224778532981872,1.0322341918945312,284.9053039550781,284.95001220703125,300.0838928222656,293.0733337402344,298.0522155761719,297.18896484375,284.90594482421875,1.0,0.6557919383049011,0.3985231518745422,0.3985231518745422,1.0,1.0,-3.2563087940216064,0.9693567156791688,2.286952257156372,0.2363244593143463,0.8353288769721985,0.8353288769721985,0.0,249.6840057373047,228.0,56628.14453125,0.0,3354.800537109375,1.0,279.1588439941406,283.0644836425781,296.0930480957031,299.7730712890625,293.1499938964844,293.1499938964844,279.45001220703125,38909.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911642849445343,1.0,0.0,0.0,3.465129137039185,3.465151786804199,8.011837735466543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.89306640625,0.0,1357.720947265625,1895.4371337890625,0.0,3511.84375,0.8668467998504639,1.0,0.0,3.0,1.0,0.0
18102480,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.852793276309967,0.5350608229637146,0.4862366914749145,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8747665286064148,0.5798327922821045,0.5528559684753418,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7675036191940308,0.3859073221683502,0.2742799818515777,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7638844847679138,0.3802953064441681,0.3661228716373443,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6419605612754822,0.2224778532981872,1.0322341918945312,284.9053039550781,284.95001220703125,300.0838928222656,293.0733337402344,298.0522155761719,297.18896484375,284.90594482421875,1.0,0.6557919383049011,0.3985231518745422,0.3985231518745422,1.0,1.0,-3.2563087940216064,0.9693567156791688,2.286952257156372,0.2363244593143463,0.8353288769721985,0.8353288769721985,0.0,249.6840057373047,228.0,56628.14453125,0.0,3354.800537109375,1.0,279.1588439941406,283.0644836425781,296.0930480957031,299.7730712890625,293.1499938964844,293.1499938964844,279.45001220703125,38909.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911642849445343,1.0,0.0,0.0,3.465129137039185,3.465151786804199,8.011837735466543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.89306640625,0.0,1357.720947265625,1895.4371337890625,0.0,3511.84375,0.8668467998504639,1.0,0.0,3.0,1.0,0.0
18102540,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8593851327896118,0.5333856344223022,0.4840819537639618,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8841168284416199,0.5824252963066101,0.5546598434448242,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7748658657073975,0.3866919577121734,0.2743732333183288,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7709649801254272,0.3807352483272552,0.3659683465957641,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6472569704055786,0.2223950326442718,1.0294015407562256,284.99609375,284.95001220703125,300.1003112792969,293.0712280273437,298.05963134765625,297.194580078125,284.99517822265625,1.0,0.649996817111969,0.3979960978031158,0.3979960978031158,1.0,1.0,-3.252399206161499,0.9665517210960388,2.2858474254608154,0.2341128885746002,0.9173707962036132,0.9173707962036132,0.0,239.6693725585937,216.0,55956.41796875,0.0,3290.46044921875,1.0,279.44097900390625,283.1741943359375,296.04498291015625,299.6118469238281,293.1499938964844,293.1499938964844,279.1499938964844,33454.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902657687664032,1.0,0.0,0.0,3.583282232284546,3.58330512046814,8.567523650526709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3466796875,0.0,1441.5029296875,1895.4371337890625,0.0,3428.34521484375,0.8884940147399902,1.0,0.0,3.0,1.0,0.0
18102600,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8593851327896118,0.5333856344223022,0.4840819537639618,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8841168284416199,0.5824252963066101,0.5546598434448242,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7748658657073975,0.3866919577121734,0.2743732333183288,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7709649801254272,0.3807352483272552,0.3659683465957641,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6472569704055786,0.2223950326442718,1.0294015407562256,284.99609375,284.95001220703125,300.1003112792969,293.0712280273437,298.05963134765625,297.194580078125,284.99517822265625,1.0,0.649996817111969,0.3979960978031158,0.3979960978031158,1.0,1.0,-3.252399206161499,0.9665517210960388,2.2858474254608154,0.2341128885746002,0.9173707962036132,0.9173707962036132,0.0,239.6693725585937,216.0,55956.41796875,0.0,3290.46044921875,1.0,279.44097900390625,283.1741943359375,296.04498291015625,299.6118469238281,293.1499938964844,293.1499938964844,279.1499938964844,33454.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902657687664032,1.0,0.0,0.0,3.583282232284546,3.58330512046814,8.567523650526709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3466796875,0.0,1441.5029296875,1895.4371337890625,0.0,3428.34521484375,0.8884940147399902,1.0,0.0,3.0,1.0,0.0
18102660,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8667060136795044,0.5305176973342896,0.4813960194587707,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.894385576248169,0.5841333270072937,0.5560706853866577,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7830687761306763,0.3868608176708221,0.2743135690689087,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7788792252540588,0.3806158006191253,0.3656036555767059,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6533171534538269,0.2220146805047989,1.026234745979309,284.9065246582031,284.95001220703125,300.11669921875,293.06903076171875,298.0617980957031,297.1927795410156,284.9070739746094,1.0,0.6436132788658142,0.3975400626659393,0.3975400626659393,1.0,1.0,-3.246555089950561,0.9632402062416076,2.283314943313598,0.2322724163532257,0.8325052261352539,0.8325052261352539,0.0,229.1229858398437,204.0,56390.4921875,0.0,3219.051513671875,1.0,279.1589660644531,283.06744384765625,296.088134765625,299.75299072265625,293.1499938964844,293.1499938964844,279.45001220703125,38897.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104319214820862,1.0,0.0,0.0,3.4482626914978027,3.4482853412628174,7.934032737466623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.1513671875,0.0,1340.5758056640625,1895.4371337890625,0.0,3500.61181640625,0.8631351590156555,1.0,0.0,3.0,1.0,0.0
18102720,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8667060136795044,0.5305176973342896,0.4813960194587707,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.894385576248169,0.5841333270072937,0.5560706853866577,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7830687761306763,0.3868608176708221,0.2743135690689087,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7788792252540588,0.3806158006191253,0.3656036555767059,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6533171534538269,0.2220146805047989,1.026234745979309,284.9065246582031,284.95001220703125,300.11669921875,293.06903076171875,298.0617980957031,297.1927795410156,284.9070739746094,1.0,0.6436132788658142,0.3975400626659393,0.3975400626659393,1.0,1.0,-3.246555089950561,0.9632402062416076,2.283314943313598,0.2322724163532257,0.8325052261352539,0.8325052261352539,0.0,229.1229858398437,204.0,56390.4921875,0.0,3219.051513671875,1.0,279.1589660644531,283.06744384765625,296.088134765625,299.75299072265625,293.1499938964844,293.1499938964844,279.45001220703125,38897.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104319214820862,1.0,0.0,0.0,3.4482626914978027,3.4482853412628174,7.934032737466623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.1513671875,0.0,1340.5758056640625,1895.4371337890625,0.0,3500.61181640625,0.8631351590156555,1.0,0.0,3.0,1.0,0.0
18102780,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8763304948806763,0.5289922952651978,0.479324996471405,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9069811105728148,0.5867772698402405,0.5578662157058716,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7932939529418945,0.3878503143787384,0.2745096385478973,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.788734495639801,0.3811411559581756,0.3654728829860687,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6610421538352966,0.2220463305711746,1.0236444473266602,284.99591064453125,284.95001220703125,300.13311767578125,293.0667419433594,298.0696105957031,297.19879150390625,284.9950256347656,1.0,0.6369611620903015,0.3970840573310852,0.3970840573310852,1.0,1.0,-3.243180274963379,0.9607948660850524,2.2823853492736816,0.2307303994894027,0.9137976765632628,0.9137976765632628,0.0,217.512924194336,192.0,55740.6875,0.0,3147.392822265625,1.0,279.4408569335937,283.17559814453125,296.0404663085937,299.5935363769531,293.1499938964844,293.1499938964844,279.1499938964844,33429.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014403223991394,1.0,0.0,0.0,3.567941904067993,3.567964553833008,8.494324674757081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.0458984375,0.0,1424.97802734375,1895.4371337890625,0.0,3417.006591796875,0.8850325345993042,1.0,0.0,3.0,1.0,0.0
18102840,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8763304948806763,0.5289922952651978,0.479324996471405,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9069811105728148,0.5867772698402405,0.5578662157058716,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7932939529418945,0.3878503143787384,0.2745096385478973,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.788734495639801,0.3811411559581756,0.3654728829860687,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6610421538352966,0.2220463305711746,1.0236444473266602,284.99591064453125,284.95001220703125,300.13311767578125,293.0667419433594,298.0696105957031,297.19879150390625,284.9950256347656,1.0,0.6369611620903015,0.3970840573310852,0.3970840573310852,1.0,1.0,-3.243180274963379,0.9607948660850524,2.2823853492736816,0.2307303994894027,0.9137976765632628,0.9137976765632628,0.0,217.512924194336,192.0,55740.6875,0.0,3147.392822265625,1.0,279.4408569335937,283.17559814453125,296.0404663085937,299.5935363769531,293.1499938964844,293.1499938964844,279.1499938964844,33429.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014403223991394,1.0,0.0,0.0,3.567941904067993,3.567964553833008,8.494324674757081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.0458984375,0.0,1424.97802734375,1895.4371337890625,0.0,3417.006591796875,0.8850325345993042,1.0,0.0,3.0,1.0,0.0
18102900,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8815778493881226,0.5276710391044617,0.4782449603080749,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9142025113105774,0.5876967310905457,0.5587462782859802,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7988297939300537,0.3880664706230163,0.2746304869651794,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7940838932991028,0.3811613917350769,0.3654271960258484,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6653388738632202,0.22194205224514,1.0225509405136108,284.8744506835937,284.95001220703125,300.1413269042969,293.0655517578125,298.0711669921875,297.19854736328125,284.87322998046875,1.0,0.6336103081703186,0.3968560397624969,0.3968560397624969,1.0,1.0,-3.2417213916778564,0.9596353769302368,2.282086133956909,0.2302491962909698,0.8281430006027222,0.8281430006027222,0.0,211.6856231689453,192.0,56478.203125,0.0,3111.98095703125,1.0,279.2002258300781,283.0393981933594,296.0962219238281,299.80322265625,293.1499938964844,293.1499938964844,279.1499938964844,38364.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075610637664796,1.0,0.0,0.0,3.5192794799804688,3.5193026065826416,8.264199777840986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.8681640625,0.0,1409.596923828125,1895.4371337890625,0.0,3473.95556640625,0.8753767609596252,1.0,0.0,3.0,1.0,0.0
18102960,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8864653706550598,0.5262815356254578,0.4767482578754425,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.921347975730896,0.5885201692581177,0.5592804551124573,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8040605187416077,0.3882054984569549,0.2745556831359863,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7991557121276855,0.3810949325561523,0.3651459515094757,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6694327592849731,0.2217658907175064,1.0207769870758057,284.9070739746094,284.95001220703125,300.1495361328125,293.0643310546875,298.0718994140625,297.1971435546875,284.908203125,1.0,0.630108654499054,0.3966456651687622,0.3966456651687622,1.0,1.0,-3.2380049228668213,0.9577373266220092,2.2802674770355225,0.2295556962490081,0.8299038410186768,0.8299038410186768,0.0,206.12599182128903,180.0,56164.83984375,0.0,3073.227294921875,1.0,279.1588134765625,283.0700988769531,296.08416748046875,299.7354431152344,293.1499938964844,293.1499938964844,279.45001220703125,38998.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092984795570374,1.0,0.0,0.0,3.431422472000122,3.4314451217651367,7.856727961552679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.173828125,0.0,1324.408935546875,1895.4371337890625,0.0,3490.092041015625,0.8594991564750671,1.0,0.0,3.0,1.0,0.0
18103020,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8990982174873352,0.5248808860778809,0.474772572517395,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.938890278339386,0.5911837816238403,0.5610761642456055,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8164605498313904,0.3893599808216095,0.2748558521270752,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8114365339279175,0.3816749453544616,0.3650503754615783,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6797005534172058,0.2218764126300811,1.0184704065322876,284.99560546875,284.95001220703125,300.1659851074219,293.0617980957031,298.079833984375,297.2032165527344,284.9946594238281,1.0,0.6231881976127625,0.3962248563766479,0.3962248563766479,1.0,1.0,-3.2352538108825684,0.9555976986885072,2.279656171798706,0.2283546924591064,0.910842776298523,0.910842776298523,0.0,194.08583068847656,168.0,55550.8984375,0.0,3000.855712890625,1.0,279.44073486328125,283.1763916015625,296.0359802246094,299.5771789550781,293.1499938964844,293.1499938964844,279.1499938964844,33404.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003775715827942,1.0,0.0,0.0,3.5550782680511475,3.555100917816162,8.433185598732962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.404296875,0.0,1411.191650390625,1895.4371337890625,0.0,3407.103759765625,0.8820739984512329,1.0,0.0,3.0,1.0,0.0
18103080,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8990982174873352,0.5248808860778809,0.474772572517395,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.938890278339386,0.5911837816238403,0.5610761642456055,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8164605498313904,0.3893599808216095,0.2748558521270752,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8114365339279175,0.3816749453544616,0.3650503754615783,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6797005534172058,0.2218764126300811,1.0184704065322876,284.99560546875,284.95001220703125,300.1659851074219,293.0617980957031,298.079833984375,297.2032165527344,284.9946594238281,1.0,0.6231881976127625,0.3962248563766479,0.3962248563766479,1.0,1.0,-3.2352538108825684,0.9555976986885072,2.279656171798706,0.2283546924591064,0.910842776298523,0.910842776298523,0.0,194.08583068847656,168.0,55550.8984375,0.0,3000.855712890625,1.0,279.44073486328125,283.1763916015625,296.0359802246094,299.5771789550781,293.1499938964844,293.1499938964844,279.1499938964844,33404.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003775715827942,1.0,0.0,0.0,3.5550782680511475,3.555100917816162,8.433185598732962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.404296875,0.0,1411.191650390625,1895.4371337890625,0.0,3407.103759765625,0.8820739984512329,1.0,0.0,3.0,1.0,0.0
18103140,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9127830862998962,0.522304356098175,0.4722979366779327,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9565213918685912,0.5929361581802368,0.5624868869781494,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8288279175758362,0.389873057603836,0.2750023007392883,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8235516548156738,0.3816767334938049,0.3647578358650207,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6906828880310059,0.2216639071702957,1.015867829322815,284.9081726074219,284.95001220703125,300.1824645996094,293.0591125488281,298.08221435546875,297.2015075683594,284.90869140625,1.0,0.6161708235740662,0.3958040773868561,0.3958040773868561,1.0,1.0,-3.23067593574524,0.9528518915176392,2.2778241634368896,0.2265178859233856,0.8282124996185303,0.8282124996185303,0.0,182.47857666015625,156.0,55996.16796875,0.0,2927.140869140625,1.0,279.1591491699219,283.0715026855469,296.0790100097656,299.7190246582031,293.1499938964844,293.1499938964844,279.45001220703125,38829.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908313810825348,1.0,0.0,0.0,3.420889616012573,3.420912027359009,7.808568511791236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.94970703125,0.0,1312.7391357421875,1895.4371337890625,0.0,3480.948486328125,0.8570141196250916,1.0,0.0,3.0,1.0,0.0
18103200,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9127830862998962,0.522304356098175,0.4722979366779327,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9565213918685912,0.5929361581802368,0.5624868869781494,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8288279175758362,0.389873057603836,0.2750023007392883,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8235516548156738,0.3816767334938049,0.3647578358650207,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6906828880310059,0.2216639071702957,1.015867829322815,284.9081726074219,284.95001220703125,300.1824645996094,293.0591125488281,298.08221435546875,297.2015075683594,284.90869140625,1.0,0.6161708235740662,0.3958040773868561,0.3958040773868561,1.0,1.0,-3.23067593574524,0.9528518915176392,2.2778241634368896,0.2265178859233856,0.8282124996185303,0.8282124996185303,0.0,182.47857666015625,156.0,55996.16796875,0.0,2927.140869140625,1.0,279.1591491699219,283.0715026855469,296.0790100097656,299.7190246582031,293.1499938964844,293.1499938964844,279.45001220703125,38829.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908313810825348,1.0,0.0,0.0,3.420889616012573,3.420912027359009,7.808568511791236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.94970703125,0.0,1312.7391357421875,1895.4371337890625,0.0,3480.948486328125,0.8570141196250916,1.0,0.0,3.0,1.0,0.0
18103260,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9311959743499756,0.5210134983062744,0.4704278707504272,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.975524127483368,0.595604419708252,0.5642893314361572,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8438007831573486,0.3911769092082977,0.2754083573818207,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8379151225090027,0.3822974860668182,0.3647015690803528,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7039647102355957,0.2218325585126876,1.0138225555419922,284.9954528808594,284.95001220703125,300.1989440917969,293.05621337890625,298.0902404785156,297.20751953125,284.9945373535156,1.0,0.6091416478157043,0.3954188823699951,0.3954188823699951,1.0,1.0,-3.2285475730896,0.9510788917541504,2.277468681335449,0.2246337831020355,0.9083796739578248,0.9083796739578248,0.0,170.31576538085938,144.0,55385.734375,0.0,2855.67236328125,1.0,279.4406433105469,283.17706298828125,296.03076171875,299.5615539550781,293.1499938964844,293.1499938964844,279.1499938964844,33378.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994922041893005,1.0,0.0,0.0,3.5437748432159424,3.543797492980957,8.37964364563959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.28125,0.0,1399.1240234375,1895.4371337890625,0.0,3398.850341796875,0.8795161843299866,1.0,0.0,3.0,1.0,0.0
18103320,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9311959743499756,0.5210134983062744,0.4704278707504272,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.975524127483368,0.595604419708252,0.5642893314361572,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8438007831573486,0.3911769092082977,0.2754083573818207,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8379151225090027,0.3822974860668182,0.3647015690803528,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7039647102355957,0.2218325585126876,1.0138225555419922,284.9954528808594,284.95001220703125,300.1989440917969,293.05621337890625,298.0902404785156,297.20751953125,284.9945373535156,1.0,0.6091416478157043,0.3954188823699951,0.3954188823699951,1.0,1.0,-3.2285475730896,0.9510788917541504,2.277468681335449,0.2246337831020355,0.9083796739578248,0.9083796739578248,0.0,170.31576538085938,144.0,55385.734375,0.0,2855.67236328125,1.0,279.4406433105469,283.17706298828125,296.03076171875,299.5615539550781,293.1499938964844,293.1499938964844,279.1499938964844,33378.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994922041893005,1.0,0.0,0.0,3.5437748432159424,3.543797492980957,8.37964364563959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.28125,0.0,1399.1240234375,1895.4371337890625,0.0,3398.850341796875,0.8795161843299866,1.0,0.0,3.0,1.0,0.0
18103380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9431443214416504,0.5195235013961792,0.4691778421401977,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9863665103912354,0.5966641902923584,0.5652846097946167,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8537873029708862,0.3915785253047943,0.2756397426128387,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8474330306053162,0.382340520620346,0.3646503090858459,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7124873995780945,0.2217599004507064,1.012710452079773,284.8773193359375,284.95001220703125,300.2088623046875,293.05438232421875,298.09185791015625,297.2066345214844,284.8805236816406,1.0,0.6049419641494751,0.3951877653598785,0.3951877653598785,1.0,1.0,-3.227127313613892,0.94995778799057,2.2771694660186768,0.2236417382955551,0.8200369477272034,0.8200369477272034,0.0,163.18362426757812,144.0,55977.57421875,0.0,2813.4423828125,1.0,279.1859130859375,283.04754638671875,296.0879821777344,299.75860595703125,293.1499938964844,293.1499938964844,279.1499938964844,39527.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065684676170348,1.0,0.0,0.0,3.4607350826263428,3.4607579708099365,7.991532129381085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.021484375,0.0,1357.6435546875,1895.4371337890625,0.0,3464.73095703125,0.8641417026519775,1.0,0.0,3.0,1.0,0.0
18103440,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9507091641426086,0.5185632705688477,0.4680586457252502,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9928617477416992,0.5973607301712036,0.5656998157501221,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8604770302772522,0.3918382227420807,0.275654673576355,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8538059592247009,0.3823440670967102,0.3644465208053589,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7177525758743286,0.2216797322034835,1.011467695236206,284.908935546875,284.95001220703125,300.2154846191406,293.0531311035156,298.0926818847656,297.2057189941406,284.9093933105469,1.0,0.6020443439483643,0.3950336873531341,0.3950336873531341,1.0,1.0,-3.2245588302612305,0.948650598526001,2.275908231735229,0.222763642668724,0.8266770243644714,0.8266770243644714,0.0,158.64596557617188,147.0,55837.50390625,0.0,2783.177734375,1.0,279.15924072265625,283.07281494140625,296.073486328125,299.7034912109375,293.1499938964844,293.1499938964844,279.45001220703125,38790.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075216054916382,1.0,0.0,0.0,3.410231828689575,3.410254001617432,7.759988989164412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.34130859375,0.0,1301.9234619140625,1895.4371337890625,0.0,3473.589111328125,0.85463947057724,1.0,0.0,3.0,1.0,0.0
18103500,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.956444501876831,0.5179121494293213,0.4670674502849579,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.997864305973053,0.5986417531967163,0.5665395259857178,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8660717606544495,0.39250048995018,0.2758786976337433,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8590317368507385,0.3826223015785217,0.3644236326217651,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7218400835990906,0.2217456251382827,1.010693907737732,285.0138854980469,284.95001220703125,300.2237854003906,293.0514831542969,298.0962829589844,297.2080993652344,285.0149230957031,1.0,0.600300669670105,0.3948411047458648,0.3948411047458648,1.0,1.0,-3.2236788272857666,0.9478268027305604,2.275851964950561,0.2218936383724212,0.90028977394104,0.90028977394104,0.0,155.2590789794922,147.0,55119.03125,0.0,2762.75,1.0,279.3959350585937,283.1923828125,296.0172119140625,299.49639892578125,293.1499938964844,293.1499938964844,279.45001220703125,33890.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011660814285278,1.0,0.0,0.0,3.4651918411254883,3.4652137756347656,8.012127636902733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.58740234375,0.0,1322.130615234375,1895.4371337890625,0.0,3414.451904296875,0.8643025159835815,1.0,0.0,3.0,1.0,0.0
18103560,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.959630250930786,0.5173495411872864,0.4665261209011078,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9990000128746032,0.6001091003417969,0.5653872489929199,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8696364164352417,0.3932585716247558,0.2763503491878509,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8622391819953918,0.382982462644577,0.3646880984306335,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7242686152458191,0.221878096461296,1.0109018087387085,284.9955444335937,284.95001220703125,300.2320556640625,293.0497741699219,298.1007995605469,297.2117919921875,284.9938659667969,1.0,0.5991880297660828,0.394646942615509,0.394646942615509,1.0,1.0,-3.22279953956604,0.9469866752624512,2.275812864303589,0.2212187498807907,0.9067934155464172,0.9067934155464172,0.0,153.3914337158203,150.0,55254.4765625,0.0,2750.6640625,1.0,279.44122314453125,283.1766662597656,296.0242004394531,299.5470275878906,293.1499938964844,293.1499938964844,279.1499938964844,33230.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987751007080078,1.0,0.0,0.0,3.5371642112731934,3.537186622619629,8.348409323843953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.86328125,0.0,1391.14013671875,1895.4371337890625,0.0,3392.16357421875,0.8777396082878113,1.0,0.0,3.0,1.0,0.0
18103620,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9597612619400024,0.5149005055427551,0.4645757973194122,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6026293039321899,0.5630900263786316,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8716078996658325,0.3939599096775055,0.2769476771354675,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.863654613494873,0.3829798102378845,0.3648228049278259,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7251964807510376,0.2216894328594207,1.0104464292526243,284.9094543457031,284.95001220703125,300.24871826171875,293.0461730957031,298.10528564453125,297.2130126953125,284.9099426269531,1.0,0.598099410533905,0.3942586183547973,0.3942586183547973,1.0,1.0,-3.2180092334747314,0.9442386627197266,2.273770570755005,0.2198135256767273,0.8250060677528381,0.8250060677528381,0.0,152.4236297607422,153.0,55673.40625,0.0,2735.598388671875,1.0,279.15936279296875,283.0739440917969,296.06646728515625,299.6861267089844,293.1499938964844,293.1499938964844,279.45001220703125,38786.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068366885185242,1.0,0.0,0.0,3.399354219436645,3.399376392364502,7.710564204899129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.83837890625,0.0,1291.197509765625,1895.4371337890625,0.0,3467.223876953125,0.8522692918777466,1.0,0.0,3.0,1.0,0.0
18103680,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9597612619400024,0.5149005055427551,0.4645757973194122,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6026293039321899,0.5630900263786316,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8716078996658325,0.3939599096775055,0.2769476771354675,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.863654613494873,0.3829798102378845,0.3648228049278259,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7251964807510376,0.2216894328594207,1.0104464292526243,284.9094543457031,284.95001220703125,300.24871826171875,293.0461730957031,298.10528564453125,297.2130126953125,284.9099426269531,1.0,0.598099410533905,0.3942586183547973,0.3942586183547973,1.0,1.0,-3.2180092334747314,0.9442386627197266,2.273770570755005,0.2198135256767273,0.8250060677528381,0.8250060677528381,0.0,152.4236297607422,153.0,55673.40625,0.0,2735.598388671875,1.0,279.15936279296875,283.0739440917969,296.06646728515625,299.6861267089844,293.1499938964844,293.1499938964844,279.45001220703125,38786.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068366885185242,1.0,0.0,0.0,3.399354219436645,3.399376392364502,7.710564204899129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.83837890625,0.0,1291.197509765625,1895.4371337890625,0.0,3467.223876953125,0.8522692918777466,1.0,0.0,3.0,1.0,0.0
18103740,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9585869908332824,0.5136752724647522,0.4632371366024017,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.6059877276420593,0.5634297728538513,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8723561763763428,0.3954129219055176,0.2778218388557434,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8637921810150146,0.3835577070713043,0.3652181923389435,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7251057624816895,0.2218367606401443,1.010647892951965,284.99591064453125,284.95001220703125,300.2654113769531,293.04229736328125,298.1150817871094,297.22137451171875,284.9950561523437,1.0,0.5983339548110962,0.3938703238964081,0.3938703238964081,1.0,1.0,-3.2185699939727783,0.9433414936065674,2.275228500366211,0.2190367579460144,0.9050869941711426,0.9050869941711426,0.0,152.5628204345703,156.0,55119.4140625,0.0,2737.517822265625,1.0,279.4404602050781,283.1776428222656,296.0176086425781,299.5311279296875,293.1499938964844,293.1499938964844,279.1499938964844,33302.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981597423553467,1.0,0.0,0.0,3.5259668827056885,3.525989294052124,8.295637599076144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.25390625,0.0,1380.00732421875,1895.4371337890625,0.0,3386.424560546875,0.8754684925079346,1.0,0.0,3.0,1.0,0.0
18103800,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9585869908332824,0.5136752724647522,0.4632371366024017,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.6059877276420593,0.5634297728538513,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8723561763763428,0.3954129219055176,0.2778218388557434,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8637921810150146,0.3835577070713043,0.3652181923389435,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7251057624816895,0.2218367606401443,1.010647892951965,284.99591064453125,284.95001220703125,300.2654113769531,293.04229736328125,298.1150817871094,297.22137451171875,284.9950561523437,1.0,0.5983339548110962,0.3938703238964081,0.3938703238964081,1.0,1.0,-3.2185699939727783,0.9433414936065674,2.275228500366211,0.2190367579460144,0.9050869941711426,0.9050869941711426,0.0,152.5628204345703,156.0,55119.4140625,0.0,2737.517822265625,1.0,279.4404602050781,283.1776428222656,296.0176086425781,299.5311279296875,293.1499938964844,293.1499938964844,279.1499938964844,33302.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981597423553467,1.0,0.0,0.0,3.5259668827056885,3.525989294052124,8.295637599076144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.25390625,0.0,1380.00732421875,1895.4371337890625,0.0,3386.424560546875,0.8754684925079346,1.0,0.0,3.0,1.0,0.0
