time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103860,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9550474882125854,0.5112901926040649,0.4613920152187347,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.6081281900405884,0.5670506358146667,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8712116479873657,0.3961957395076751,0.2785190045833587,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8621011972427368,0.383538544178009,0.3653984665870666,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7236157655715942,0.2216294556856155,1.0104244947433472,284.9125061035156,284.95001220703125,300.2821655273437,293.0380859375,298.1181640625,297.2200622558594,284.9129943847656,1.0,0.5994599461555481,0.3934970200061798,0.3934970200061798,1.0,1.0,-3.2214925289154053,0.9432922601699828,2.278200149536133,0.2186886370182037,0.8269346356391907,0.8269346356391907,0.0,153.800048828125,159.0,55675.125,0.0,2750.2822265625,1.0,279.1593933105469,283.0743408203125,296.060302734375,299.67779541015625,293.1499938964844,293.1499938964844,279.45001220703125,38558.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065377116203308,1.0,0.0,0.0,3.3992860317230225,3.399308204650879,7.710254976700526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.0849609375,0.0,1289.5416259765625,1895.4371337890625,0.0,3464.444580078125,0.852066695690155,1.0,0.0,3.0,1.0,0.0
18103920,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9550474882125854,0.5112901926040649,0.4613920152187347,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.6081281900405884,0.5670506358146667,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8712116479873657,0.3961957395076751,0.2785190045833587,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8621011972427368,0.383538544178009,0.3653984665870666,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7236157655715942,0.2216294556856155,1.0104244947433472,284.9125061035156,284.95001220703125,300.2821655273437,293.0380859375,298.1181640625,297.2200622558594,284.9129943847656,1.0,0.5994599461555481,0.3934970200061798,0.3934970200061798,1.0,1.0,-3.2214925289154053,0.9432922601699828,2.278200149536133,0.2186886370182037,0.8269346356391907,0.8269346356391907,0.0,153.800048828125,159.0,55675.125,0.0,2750.2822265625,1.0,279.1593933105469,283.0743408203125,296.060302734375,299.67779541015625,293.1499938964844,293.1499938964844,279.45001220703125,38558.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065377116203308,1.0,0.0,0.0,3.3992860317230225,3.399308204650879,7.710254976700526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.0849609375,0.0,1289.5416259765625,1895.4371337890625,0.0,3464.444580078125,0.852066695690155,1.0,0.0,3.0,1.0,0.0
18103980,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9513948559761048,0.5101112723350525,0.460143506526947,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.6105402708053589,0.5715204477310181,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8699303269386292,0.3977327346801758,0.2794875502586365,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8602018356323242,0.3841003179550171,0.3658272922039032,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7219160199165344,0.2217471897602081,1.0107399225234983,284.9992980957031,284.95001220703125,300.2989807128906,293.0335388183594,298.1246643066406,297.2232666015625,284.9984130859375,1.0,0.6012029647827148,0.3931237459182739,0.3931237459182739,1.0,1.0,-3.2274203300476074,0.9442859292030334,2.2831344604492188,0.2185771316289901,0.9093841910362244,0.9093841910362244,0.0,155.42355346679688,162.0,55207.5859375,0.0,2771.3583984375,1.0,279.44049072265625,283.17694091796875,296.01171875,299.5293884277344,293.1499938964844,293.1499938964844,279.1499938964844,33112.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984614014625549,1.0,0.0,0.0,3.5324504375457764,3.532472610473633,8.326172746819793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.796875,0.0,1385.3668212890625,1895.4371337890625,0.0,3389.23828125,0.8767827153205872,1.0,0.0,3.0,1.0,0.0
18104040,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9513948559761048,0.5101112723350525,0.460143506526947,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.6105402708053589,0.5715204477310181,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8699303269386292,0.3977327346801758,0.2794875502586365,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8602018356323242,0.3841003179550171,0.3658272922039032,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7219160199165344,0.2217471897602081,1.0107399225234983,284.9992980957031,284.95001220703125,300.2989807128906,293.0335388183594,298.1246643066406,297.2232666015625,284.9984130859375,1.0,0.6012029647827148,0.3931237459182739,0.3931237459182739,1.0,1.0,-3.2274203300476074,0.9442859292030334,2.2831344604492188,0.2185771316289901,0.9093841910362244,0.9093841910362244,0.0,155.42355346679688,162.0,55207.5859375,0.0,2771.3583984375,1.0,279.44049072265625,283.17694091796875,296.01171875,299.5293884277344,293.1499938964844,293.1499938964844,279.1499938964844,33112.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984614014625549,1.0,0.0,0.0,3.5324504375457764,3.532472610473633,8.326172746819793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.796875,0.0,1385.3668212890625,1895.4371337890625,0.0,3389.23828125,0.8767827153205872,1.0,0.0,3.0,1.0,0.0
18104100,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9491837620735168,0.5089703798294067,0.4594601094722748,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.6112281084060669,0.5742746591567993,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8690294027328491,0.3981959223747253,0.2799759209156036,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8590033054351807,0.384122371673584,0.3660466074943542,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7208786010742188,0.2216619551181793,1.0109916925430298,284.879638671875,284.95001220703125,300.30743408203125,293.0311279296875,298.1251220703125,297.2209167480469,284.87847900390625,1.0,0.602260947227478,0.3929370939731598,0.3929370939731598,1.0,1.0,-3.2310662269592285,0.9450149536132812,2.286051034927368,0.2186198532581329,0.8263696432113647,0.8263696432113647,0.0,156.43373107910156,162.0,56019.09375,0.0,2784.416259765625,1.0,279.20098876953125,283.04132080078125,296.0668640136719,299.742431640625,293.1499938964844,293.1499938964844,279.1499938964844,38002.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051154255867004,1.0,0.0,0.0,3.48982572555542,3.4898486137390137,8.126448847178835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.5634765625,0.0,1376.4874267578125,1895.4371337890625,0.0,3451.218994140625,0.8686081171035767,1.0,0.0,3.0,1.0,0.0
18104160,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9459441304206848,0.5077548623085022,0.4583729207515716,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.6116508841514587,0.5775801539421082,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8673514723777771,0.3985820412635803,0.2802655696868896,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8570713996887207,0.3840529322624206,0.3660267293453216,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7192271947860718,0.2214957326650619,1.0105278491973877,284.9123229980469,284.95001220703125,300.31591796875,293.02862548828125,298.12408447265625,297.2167053222656,284.9134216308594,1.0,0.6033234596252441,0.3926835358142853,0.3926835358142853,1.0,1.0,-3.233499526977539,0.9451517462730408,2.288347721099853,0.2183229774236679,0.8299518823623657,0.8299518823623657,0.0,157.7521514892578,165.0,55815.40625,0.0,2796.705810546875,1.0,279.1590881347656,283.0700988769531,296.0541381835937,299.6807556152344,293.1499938964844,293.1499938964844,279.45001220703125,38571.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90745210647583,1.0,0.0,0.0,3.4106366634368896,3.410658836364746,7.76183185280388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.14013671875,0.0,1300.7960205078125,1895.4371337890625,0.0,3472.943115234375,0.8545833230018616,1.0,0.0,3.0,1.0,0.0
18104220,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9399051666259766,0.5065882205963135,0.4571760892868042,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.997658669948578,0.6134362816810608,0.5807538032531738,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8643028140068054,0.4001796543598175,0.2813096344470978,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.853423535823822,0.3845772743225097,0.3664666712284088,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7160120010375977,0.2215575873851776,1.0108215808868408,284.9987487792969,284.95001220703125,300.3329162597656,293.0233459472656,298.1283264160156,297.2172546386719,284.99774169921875,1.0,0.6054912209510803,0.3921764194965362,0.3921764194965362,1.0,1.0,-3.2380125522613525,0.9452836513519288,2.292728900909424,0.2175378650426864,0.9122133851051332,0.9122133851051332,0.0,160.5396270751953,168.0,55331.9921875,0.0,2821.4375,1.0,279.44061279296875,283.17218017578125,296.0030212402344,299.5296325683594,293.1499938964844,293.1499938964844,279.1499938964844,33122.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996674418449402,1.0,0.0,0.0,3.5451526641845703,3.545175075531006,8.386160743611981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.55078125,0.0,1398.7076416015625,1895.4371337890625,0.0,3400.484130859375,0.8796295523643494,1.0,0.0,3.0,1.0,0.0
18104280,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9399051666259766,0.5065882205963135,0.4571760892868042,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.997658669948578,0.6134362816810608,0.5807538032531738,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8643028140068054,0.4001796543598175,0.2813096344470978,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.853423535823822,0.3845772743225097,0.3664666712284088,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7160120010375977,0.2215575873851776,1.0108215808868408,284.9987487792969,284.95001220703125,300.3329162597656,293.0233459472656,298.1283264160156,297.2172546386719,284.99774169921875,1.0,0.6054912209510803,0.3921764194965362,0.3921764194965362,1.0,1.0,-3.2380125522613525,0.9452836513519288,2.292728900909424,0.2175378650426864,0.9122133851051332,0.9122133851051332,0.0,160.5396270751953,168.0,55331.9921875,0.0,2821.4375,1.0,279.44061279296875,283.17218017578125,296.0030212402344,299.5296325683594,293.1499938964844,293.1499938964844,279.1499938964844,33122.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996674418449402,1.0,0.0,0.0,3.5451526641845703,3.545175075531006,8.386160743611981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.55078125,0.0,1398.7076416015625,1895.4371337890625,0.0,3400.484130859375,0.8796295523643494,1.0,0.0,3.0,1.0,0.0
18104340,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9319477081298828,0.5042325258255005,0.4554562568664551,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9937571287155152,0.6146302819252014,0.582161009311676,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8599556684494019,0.4010723233222961,0.2821583151817322,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.848564088344574,0.3844784498214721,0.3666735291481018,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7116605639457703,0.2212475538253784,1.0105987787246704,284.9092712402344,284.95001220703125,300.3500061035156,293.0176086425781,298.12799072265625,297.2116394042969,284.90985107421875,1.0,0.6074872016906738,0.3916692733764648,0.3916692733764648,1.0,1.0,-3.2386491298675537,0.9440767765045166,2.294572353363037,0.2163263857364654,0.8296139240264893,0.8296139240264893,0.0,163.9944610595703,171.0,55866.7890625,0.0,2841.851806640625,1.0,279.1591796875,283.0639343261719,296.0422668457031,299.673828125,293.1499938964844,293.1499938964844,279.45001220703125,38632.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085556864738464,1.0,0.0,0.0,3.4196677207946777,3.4196901321411133,7.802991603966802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.73486328125,0.0,1310.145751953125,1895.4371337890625,0.0,3483.19482421875,0.8565664291381836,1.0,0.0,3.0,1.0,0.0
18104400,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9319477081298828,0.5042325258255005,0.4554562568664551,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9937571287155152,0.6146302819252014,0.582161009311676,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8599556684494019,0.4010723233222961,0.2821583151817322,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.848564088344574,0.3844784498214721,0.3666735291481018,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7116605639457703,0.2212475538253784,1.0105987787246704,284.9092712402344,284.95001220703125,300.3500061035156,293.0176086425781,298.12799072265625,297.2116394042969,284.90985107421875,1.0,0.6074872016906738,0.3916692733764648,0.3916692733764648,1.0,1.0,-3.2386491298675537,0.9440767765045166,2.294572353363037,0.2163263857364654,0.8296139240264893,0.8296139240264893,0.0,163.9944610595703,171.0,55866.7890625,0.0,2841.851806640625,1.0,279.1591796875,283.0639343261719,296.0422668457031,299.673828125,293.1499938964844,293.1499938964844,279.45001220703125,38632.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085556864738464,1.0,0.0,0.0,3.4196677207946777,3.4196901321411133,7.802991603966802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.73486328125,0.0,1310.145751953125,1895.4371337890625,0.0,3483.19482421875,0.8565664291381836,1.0,0.0,3.0,1.0,0.0
18104460,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.938241481781006,0.5071170330047607,0.4569345712661743,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6211246848106384,0.5866736769676208,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8673168420791626,0.407011330127716,0.285428911447525,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8550268411636353,0.3893502652645111,0.3700983822345733,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7184885740280151,0.2259492874145507,1.0259437561035156,285.0205993652344,284.95001220703125,300.367431640625,293.01104736328125,298.1652526855469,297.2563781738281,285.0204467773437,1.0,0.6113969683647156,0.3912110924720764,0.3912110924720764,1.0,1.0,-3.272329807281494,0.9543681144714355,2.3179616928100586,0.2185757011175155,0.9334631562232972,0.9334631562232972,0.0,162.73944091796875,174.0,55875.2265625,0.0,2905.5146484375,1.0,279.4407043457031,283.1810302734375,295.9935302734375,299.54052734375,293.1499938964844,293.1499938964844,279.1499938964844,32373.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010883569717408,1.0,0.0,0.0,3.571288585662842,3.5713112354278564,8.510267548444972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.4658203125,0.0,1420.8016357421875,1895.4371337890625,0.0,3413.727294921875,0.8851841688156128,1.0,0.0,3.0,1.0,0.0
18104520,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.938241481781006,0.5071170330047607,0.4569345712661743,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6211246848106384,0.5866736769676208,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8673168420791626,0.407011330127716,0.285428911447525,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8550268411636353,0.3893502652645111,0.3700983822345733,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7184885740280151,0.2259492874145507,1.0259437561035156,285.0205993652344,284.95001220703125,300.367431640625,293.01104736328125,298.1652526855469,297.2563781738281,285.0204467773437,1.0,0.6113969683647156,0.3912110924720764,0.3912110924720764,1.0,1.0,-3.272329807281494,0.9543681144714355,2.3179616928100586,0.2185757011175155,0.9334631562232972,0.9334631562232972,0.0,162.73944091796875,174.0,55875.2265625,0.0,2905.5146484375,1.0,279.4407043457031,283.1810302734375,295.9935302734375,299.54052734375,293.1499938964844,293.1499938964844,279.1499938964844,32373.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010883569717408,1.0,0.0,0.0,3.571288585662842,3.5713112354278564,8.510267548444972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.4658203125,0.0,1420.8016357421875,1895.4371337890625,0.0,3413.727294921875,0.8851841688156128,1.0,0.0,3.0,1.0,0.0
18104580,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9384749531745912,0.5069540739059448,0.4574273228645324,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6238626837730408,0.5885115265846252,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8692461848258972,0.4093659818172455,0.2874536216259002,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8565129637718201,0.3910930454730987,0.3722326755523681,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7207229733467102,0.2278848141431808,1.03650963306427,284.9010009765625,284.95001220703125,300.37957763671875,293.0058898925781,298.1771240234375,297.2680358886719,284.9040222167969,1.0,0.6146256327629089,0.3908995389938354,0.3908995389938354,1.0,1.0,-3.292834997177124,0.9604934453964232,2.332341432571411,0.2203225791454315,0.8513807654380798,0.8513807654380798,0.0,163.71340942382812,174.0,57022.53125,0.0,2954.5888671875,1.0,279.17633056640625,283.0391845703125,296.0545959472656,299.7689514160156,293.1499938964844,293.1499938964844,279.1499938964844,37850.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911030411720276,1.0,0.0,0.0,3.526005506515503,3.526028633117676,8.295819498016499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.703125,0.0,1412.9190673828125,1895.4371337890625,0.0,3506.163818359375,0.8781053423881531,1.0,0.0,3.0,1.0,0.0
18104640,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.937179446220398,0.5067023634910583,0.4572228491306305,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.6249164342880249,0.590025007724762,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.869011402130127,0.4102646112442016,0.2881264686584472,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.856112539768219,0.3916785717010498,0.3728708028793335,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7207777500152588,0.2285542786121368,1.0400243997573853,284.9216003417969,284.95001220703125,300.3853759765625,293.0032958984375,298.1806945800781,297.2707824707031,284.9225158691406,1.0,0.6160995960235596,0.390752911567688,0.390752911567688,1.0,1.0,-3.3002588748931885,0.9626129269599916,2.337646007537842,0.2208219617605209,0.8570724129676819,0.8570724129676819,0.0,164.62213134765625,177.0,57122.30078125,0.0,2975.580810546875,1.0,279.1587219238281,283.05194091796875,296.0424194335937,299.741455078125,293.1499938964844,293.1499938964844,279.45001220703125,37362.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129443168640136,1.0,0.0,0.0,3.506999254226685,3.5070221424102783,8.206625921047817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.88818359375,0.0,1389.6083984375,1895.4371337890625,0.0,3523.90771484375,0.8747946619987488,1.0,0.0,3.0,1.0,0.0
18104700,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9349588751792908,0.5067064166069031,0.4570445120334625,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.6267418265342712,0.5923828482627869,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8683990240097046,0.4118546545505523,0.2891794145107269,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8552069067955017,0.3926957845687866,0.3738075792789459,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7205225229263306,0.2295688092708587,1.0448473691940308,285.0321350097656,284.95001220703125,300.39453125,292.9989624023437,298.1871643066406,297.2762451171875,285.0339660644531,1.0,0.6183676719665527,0.3905238211154938,0.3905238211154938,1.0,1.0,-3.311028957366944,0.9656383395195008,2.345390558242798,0.2214640378952026,0.9395466446876526,0.9395466446876526,0.0,166.1714630126953,177.0,56566.73046875,0.0,3007.593017578125,1.0,279.3986511230469,283.1741027832031,295.98455810546875,299.54754638671875,293.1499938964844,293.1499938964844,279.45001220703125,33055.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086421132087708,1.0,0.0,0.0,3.5749847888946533,3.575007677078247,8.527892418896954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.142578125,0.0,1429.7215576171875,1895.4371337890625,0.0,3483.99755859375,0.8879647254943848,1.0,0.0,3.0,1.0,0.0
18104760,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9330650568008424,0.5067595839500427,0.4571714401245117,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.998721480369568,0.6285494565963745,0.5944920182228088,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8679696917533875,0.4134563505649566,0.2903473675251007,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8544331192970276,0.3936941921710968,0.3748291730880737,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7202794551849365,0.2305023372173309,1.0494939088821411,285.0204162597656,284.95001220703125,300.4038391113281,292.994384765625,298.1927185058594,297.28143310546875,285.0189208984375,1.0,0.6206368207931519,0.3900091052055359,0.3900091052055359,1.0,1.0,-3.3219456672668457,0.9679431319236756,2.3540024757385254,0.2213593125343322,0.9579412937164308,0.9579412937164308,0.0,167.69483947753906,180.0,56920.46484375,0.0,3039.927978515625,1.0,279.4422607421875,283.16046142578125,295.987548828125,299.60845947265625,293.1499938964844,293.1499938964844,279.1499938964844,32308.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908086359500885,1.0,0.0,0.0,3.661362886428833,3.661386251449585,8.944969067670172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.09765625,0.0,1518.1434326171875,1895.4371337890625,0.0,3478.835693359375,0.9050623774528505,1.0,0.0,3.0,1.0,0.0
18104820,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9256617426872252,0.5052273869514465,0.4563153982162475,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9952974319458008,0.6307094693183899,0.5971471071243286,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8643239140510559,0.4154906272888183,0.2920839488506317,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8502533435821533,0.3946139812469482,0.3761224448680877,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7174093127250671,0.2315073013305664,1.055830001831055,284.9051513671875,284.95001220703125,300.4227294921875,292.9844055175781,298.1936950683594,297.2781677246094,284.906494140625,1.0,0.6246473789215088,0.3889796137809753,0.3889796137809753,1.0,1.0,-3.335381269454956,0.969552993774414,2.365828275680542,0.2201707661151886,0.8637586236000061,0.8637586236000061,0.0,171.91165161132812,183.0,57884.6171875,0.0,3093.33203125,1.0,279.15771484375,283.0229187011719,296.0229797363281,299.7782287597656,293.1499938964844,293.1499938964844,279.45001220703125,38040.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197426438331604,1.0,0.0,0.0,3.578208446502685,3.5782320499420166,8.543278795514198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.982421875,0.0,1469.718505859375,1895.4371337890625,0.0,3586.783447265625,0.8909095525741577,1.0,0.0,3.0,1.0,0.0
18104880,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9256617426872252,0.5052273869514465,0.4563153982162475,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9952974319458008,0.6307094693183899,0.5971471071243286,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8643239140510559,0.4154906272888183,0.2920839488506317,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8502533435821533,0.3946139812469482,0.3761224448680877,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7174093127250671,0.2315073013305664,1.055830001831055,284.9051513671875,284.95001220703125,300.4227294921875,292.9844055175781,298.1936950683594,297.2781677246094,284.906494140625,1.0,0.6246473789215088,0.3889796137809753,0.3889796137809753,1.0,1.0,-3.335381269454956,0.969552993774414,2.365828275680542,0.2201707661151886,0.8637586236000061,0.8637586236000061,0.0,171.91165161132812,183.0,57884.6171875,0.0,3093.33203125,1.0,279.15771484375,283.0229187011719,296.0229797363281,299.7782287597656,293.1499938964844,293.1499938964844,279.45001220703125,38040.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197426438331604,1.0,0.0,0.0,3.578208446502685,3.5782320499420166,8.543278795514198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.982421875,0.0,1469.718505859375,1895.4371337890625,0.0,3586.783447265625,0.8909095525741577,1.0,0.0,3.0,1.0,0.0
18104940,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.919865071773529,0.5048929452896118,0.4558216333389282,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9926446676254272,0.6337935924530029,0.5998767614364624,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8617876768112183,0.4182298481464386,0.2939082682132721,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8470483422279358,0.3960063755512237,0.3773768544197082,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7150340676307678,0.2326108813285827,1.060947060585022,285.0117492675781,284.95001220703125,300.44207763671875,292.9734802246094,298.19989013671875,297.2821044921875,285.0108947753906,1.0,0.6282402276992798,0.3879501223564148,0.3879501223564148,1.0,1.0,-3.34791898727417,0.9708462953567504,2.37707257270813,0.2186050862073898,0.9623228311538696,0.9623228311538696,0.0,175.49673461914062,186.0,57398.8828125,0.0,3141.54638671875,1.0,279.4419250488281,283.143310546875,295.96099853515625,299.61602783203125,293.1499938964844,293.1499938964844,279.1499938964844,32948.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913484752178192,1.0,0.0,0.0,3.707702159881592,3.707726240158081,9.172822501568588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.326171875,0.0,1575.121337890625,1895.4371337890625,0.0,3528.9150390625,0.9161651134490968,1.0,0.0,3.0,1.0,0.0
18105000,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.919865071773529,0.5048929452896118,0.4558216333389282,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9926446676254272,0.6337935924530029,0.5998767614364624,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8617876768112183,0.4182298481464386,0.2939082682132721,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8470483422279358,0.3960063755512237,0.3773768544197082,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7150340676307678,0.2326108813285827,1.060947060585022,285.0117492675781,284.95001220703125,300.44207763671875,292.9734802246094,298.19989013671875,297.2821044921875,285.0108947753906,1.0,0.6282402276992798,0.3879501223564148,0.3879501223564148,1.0,1.0,-3.34791898727417,0.9708462953567504,2.37707257270813,0.2186050862073898,0.9623228311538696,0.9623228311538696,0.0,175.49673461914062,186.0,57398.8828125,0.0,3141.54638671875,1.0,279.4419250488281,283.143310546875,295.96099853515625,299.61602783203125,293.1499938964844,293.1499938964844,279.1499938964844,32948.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913484752178192,1.0,0.0,0.0,3.707702159881592,3.707726240158081,9.172822501568588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.326171875,0.0,1575.121337890625,1895.4371337890625,0.0,3528.9150390625,0.9161651134490968,1.0,0.0,3.0,1.0,0.0
18105060,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9132635593414308,0.503243088722229,0.454809159040451,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9892989993095398,0.6357501149177551,0.6021563410758972,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8586129546165466,0.4201275408267975,0.2955034673213959,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8432683944702148,0.3966586589813232,0.3783479332923889,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7119977474212646,0.2331817299127578,1.0649346113204956,284.9004821777344,284.95001220703125,300.4617614746094,292.9616394042969,298.199951171875,297.2764587402344,284.9022827148437,1.0,0.6315245032310486,0.3872108459472656,0.3872108459472656,1.0,1.0,-3.357334852218628,0.9718613028526306,2.3854734897613525,0.2176693230867386,0.8663370609283447,0.8663370609283447,0.0,179.3723602294922,189.0,58239.4921875,0.0,3184.743408203125,1.0,279.156982421875,283.0108337402344,295.9941101074219,299.772705078125,293.1499938964844,293.1499938964844,279.45001220703125,38528.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237687587738036,1.0,0.0,0.0,3.610021591186523,3.6100456714630127,8.695866995367396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.53759765625,0.0,1507.8515625,1895.4371337890625,0.0,3623.897705078125,0.8983538746833801,1.0,0.0,3.0,1.0,0.0
18105120,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9132635593414308,0.503243088722229,0.454809159040451,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9892989993095398,0.6357501149177551,0.6021563410758972,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8586129546165466,0.4201275408267975,0.2955034673213959,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8432683944702148,0.3966586589813232,0.3783479332923889,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7119977474212646,0.2331817299127578,1.0649346113204956,284.9004821777344,284.95001220703125,300.4617614746094,292.9616394042969,298.199951171875,297.2764587402344,284.9022827148437,1.0,0.6315245032310486,0.3872108459472656,0.3872108459472656,1.0,1.0,-3.357334852218628,0.9718613028526306,2.3854734897613525,0.2176693230867386,0.8663370609283447,0.8663370609283447,0.0,179.3723602294922,189.0,58239.4921875,0.0,3184.743408203125,1.0,279.156982421875,283.0108337402344,295.9941101074219,299.772705078125,293.1499938964844,293.1499938964844,279.45001220703125,38528.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237687587738036,1.0,0.0,0.0,3.610021591186523,3.6100456714630127,8.695866995367396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.53759765625,0.0,1507.8515625,1895.4371337890625,0.0,3623.897705078125,0.8983538746833801,1.0,0.0,3.0,1.0,0.0
18105180,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.908613383769989,0.5028984546661377,0.454271137714386,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9870790243148804,0.6387284398078918,0.6047508120536804,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8567934632301331,0.4228791296482086,0.2973040640354156,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8407067060470581,0.3979456424713135,0.3794572651386261,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7098422646522522,0.2340665012598037,1.0688015222549438,285.01202392578125,284.95001220703125,300.4818115234375,292.948974609375,298.2065734863281,297.27978515625,285.01123046875,1.0,0.6346189379692078,0.3864715695381164,0.3864715695381164,1.0,1.0,-3.367949247360229,0.9733075499534608,2.394641637802124,0.2166600972414016,0.967137575149536,0.967137575149536,0.0,182.520736694336,192.0,57682.015625,0.0,3226.7119140625,1.0,279.4421081542969,283.136474609375,295.9324951171875,299.6053161621094,293.1499938964844,293.1499938964844,279.1499938964844,33144.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91668039560318,1.0,0.0,0.0,3.732928276062012,3.73295259475708,9.298065606344608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.0478515625,0.0,1605.5494384765625,1895.4371337890625,0.0,3558.4921875,0.9220096468925476,1.0,0.0,3.0,1.0,0.0
18105240,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.908613383769989,0.5028984546661377,0.454271137714386,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9870790243148804,0.6387284398078918,0.6047508120536804,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8567934632301331,0.4228791296482086,0.2973040640354156,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8407067060470581,0.3979456424713135,0.3794572651386261,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7098422646522522,0.2340665012598037,1.0688015222549438,285.01202392578125,284.95001220703125,300.4818115234375,292.948974609375,298.2065734863281,297.27978515625,285.01123046875,1.0,0.6346189379692078,0.3864715695381164,0.3864715695381164,1.0,1.0,-3.367949247360229,0.9733075499534608,2.394641637802124,0.2166600972414016,0.967137575149536,0.967137575149536,0.0,182.520736694336,192.0,57682.015625,0.0,3226.7119140625,1.0,279.4421081542969,283.136474609375,295.9324951171875,299.6053161621094,293.1499938964844,293.1499938964844,279.1499938964844,33144.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91668039560318,1.0,0.0,0.0,3.732928276062012,3.73295259475708,9.298065606344608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.0478515625,0.0,1605.5494384765625,1895.4371337890625,0.0,3558.4921875,0.9220096468925476,1.0,0.0,3.0,1.0,0.0
18105300,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9064190983772278,0.5021741986274719,0.4540016055107116,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9860065579414368,0.6397625803947449,0.6060619950294495,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8559658527374268,0.4239278733730316,0.2982345223426819,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8395111560821533,0.3983246982097626,0.3800514936447143,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7088279724121094,0.2343547195196151,1.0708882808685305,284.8802795410156,284.95001220703125,300.4919738769531,292.9423522949219,298.20733642578125,297.2778625488281,284.87725830078125,1.0,0.6361804604530334,0.3861019313335418,0.3861019313335418,1.0,1.0,-3.373552083969116,0.9741175174713136,2.3994345664978027,0.2163080424070358,0.8787978887557983,0.8787978887557983,0.0,184.0995483398437,192.0,58736.421875,0.0,3248.474853515625,1.0,279.1956787109375,282.9841613769531,295.9822692871094,299.8252868652344,293.1499938964844,293.1499938964844,279.1499938964844,36990.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236851334571838,1.0,0.0,0.0,3.71300745010376,3.7130322456359854,9.199090982292546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.5400390625,0.0,1611.9395751953125,1895.4371337890625,0.0,3623.12744140625,0.918051540851593,1.0,0.0,3.0,1.0,0.0
18105360,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.903240442276001,0.5012513995170593,0.4532505571842193,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9840897917747498,0.640580952167511,0.606924295425415,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8542835116386414,0.4248144924640655,0.2989147901535034,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8375290036201477,0.3985337615013122,0.380351573228836,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7070404291152954,0.23450668156147,1.0720776319503784,284.8998107910156,284.95001220703125,300.5021667480469,292.935546875,298.20654296875,297.2738037109375,284.901611328125,1.0,0.6375711560249329,0.3857459425926208,0.3857459425926208,1.0,1.0,-3.376298427581787,0.974000096321106,2.4022984504699707,0.2156315445899963,0.8704070448875427,0.8704070448875427,0.0,186.06336975097656,195.0,58509.46875,0.0,3266.029541015625,1.0,279.1571655273437,283.0032043457031,295.9657592773437,299.7611083984375,293.1499938964844,293.1499938964844,279.45001220703125,38552.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265238046646118,1.0,0.0,0.0,3.6340043544769287,3.634028673171997,8.811791190055374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.7998046875,0.0,1534.4615478515625,1895.4371337890625,0.0,3649.23779296875,0.903778612613678,1.0,0.0,3.0,1.0,0.0
18105420,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8994468450546265,0.5009109973907471,0.4527070820331573,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9821242690086364,0.6434705257415771,0.6094228625297546,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8529171943664551,0.4276282489299774,0.3007486462593078,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8353626728057861,0.3997760415077209,0.3814065754413605,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7050846219062805,0.2353057265281677,1.0754806995391846,285.01324462890625,284.95001220703125,300.5227966308594,292.9214782714844,298.2134094238281,297.2772216796875,285.0124816894531,1.0,0.6404406428337097,0.3850339949131012,0.3850339949131012,1.0,1.0,-3.3862075805664062,0.9752610325813292,2.4109466075897217,0.2145876437425613,0.972752571105957,0.972752571105957,0.0,188.9884490966797,198.0,57910.16796875,0.0,3305.55078125,1.0,279.4422912597656,283.1310729980469,295.9040222167969,299.5912475585937,293.1499938964844,293.1499938964844,279.1499938964844,33213.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192692637443542,1.0,0.0,0.0,3.753340005874634,3.753364562988281,9.400026783623616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.1376953125,0.0,1629.76953125,1895.4371337890625,0.0,3582.4130859375,0.9266660809516908,1.0,0.0,3.0,1.0,0.0
18105480,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8994468450546265,0.5009109973907471,0.4527070820331573,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9821242690086364,0.6434705257415771,0.6094228625297546,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8529171943664551,0.4276282489299774,0.3007486462593078,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8353626728057861,0.3997760415077209,0.3814065754413605,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7050846219062805,0.2353057265281677,1.0754806995391846,285.01324462890625,284.95001220703125,300.5227966308594,292.9214782714844,298.2134094238281,297.2772216796875,285.0124816894531,1.0,0.6404406428337097,0.3850339949131012,0.3850339949131012,1.0,1.0,-3.3862075805664062,0.9752610325813292,2.4109466075897217,0.2145876437425613,0.972752571105957,0.972752571105957,0.0,188.9884490966797,198.0,57910.16796875,0.0,3305.55078125,1.0,279.4422912597656,283.1310729980469,295.9040222167969,299.5912475585937,293.1499938964844,293.1499938964844,279.1499938964844,33213.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192692637443542,1.0,0.0,0.0,3.753340005874634,3.753364562988281,9.400026783623616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.1376953125,0.0,1629.76953125,1895.4371337890625,0.0,3582.4130859375,0.9266660809516908,1.0,0.0,3.0,1.0,0.0
18105540,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8946815133094788,0.4992612898349762,0.4516879618167877,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.979285478591919,0.645217776298523,0.6115033030509949,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8507838845252991,0.4296151399612427,0.3023965358734131,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8325062990188599,0.4003143906593323,0.3822553753852844,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7024819850921631,0.2356738448143005,1.0784152746200562,284.8983154296875,284.95001220703125,300.54364013671875,292.9068298339844,298.2133483886719,297.2710876464844,284.900146484375,1.0,0.6432355642318726,0.3843220472335815,0.3843220472335815,1.0,1.0,-3.394026041030884,0.9757936596870422,2.4182324409484863,0.2135185301303863,0.8742315173149109,0.8742315173149109,0.0,192.3958740234375,201.0,58742.46875,0.0,3343.243408203125,1.0,279.1566467285156,282.9950561523437,295.936767578125,299.7466125488281,293.1499938964844,293.1499938964844,279.45001220703125,38610.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290512800216676,1.0,0.0,0.0,3.655642032623291,3.6556665897369385,8.917037916944537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.375,0.0,1559.0152587890625,1895.4371337890625,0.0,3672.442138671875,0.9085208177566528,1.0,0.0,3.0,1.0,0.0
18105600,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8946815133094788,0.4992612898349762,0.4516879618167877,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.979285478591919,0.645217776298523,0.6115033030509949,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8507838845252991,0.4296151399612427,0.3023965358734131,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8325062990188599,0.4003143906593323,0.3822553753852844,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7024819850921631,0.2356738448143005,1.0784152746200562,284.8983154296875,284.95001220703125,300.54364013671875,292.9068298339844,298.2133483886719,297.2710876464844,284.900146484375,1.0,0.6432355642318726,0.3843220472335815,0.3843220472335815,1.0,1.0,-3.394026041030884,0.9757936596870422,2.4182324409484863,0.2135185301303863,0.8742315173149109,0.8742315173149109,0.0,192.3958740234375,201.0,58742.46875,0.0,3343.243408203125,1.0,279.1566467285156,282.9950561523437,295.936767578125,299.7466125488281,293.1499938964844,293.1499938964844,279.45001220703125,38610.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290512800216676,1.0,0.0,0.0,3.655642032623291,3.6556665897369385,8.917037916944537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.375,0.0,1559.0152587890625,1895.4371337890625,0.0,3672.442138671875,0.9085208177566528,1.0,0.0,3.0,1.0,0.0
18105660,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8911629915237427,0.4989276528358459,0.4511394798755646,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9774105548858644,0.6480205059051514,0.6139073371887207,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8496662378311157,0.43250173330307,0.3042721748352051,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8305330276489258,0.4015161991119385,0.3832633197307586,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7006477117538452,0.236414298415184,1.0815171003341677,285.0141906738281,284.95001220703125,300.564697265625,292.89166259765625,298.220458984375,297.2746887207031,285.0134582519531,1.0,0.6459833383560181,0.3836325407028198,0.3836325407028198,1.0,1.0,-3.403446674346924,0.9769293069839478,2.4265172481536865,0.2124531716108322,0.978179395198822,0.978179395198822,0.0,195.2379302978516,204.0,58110.625,0.0,3381.5517578125,1.0,279.4424133300781,283.12567138671875,295.8737487792969,299.5736389160156,293.1499938964844,293.1499938964844,279.1499938964844,33269.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216976165771484,1.0,0.0,0.0,3.7719781398773193,3.772002935409546,9.493615493738616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.36328125,0.0,1652.0404052734375,1895.4371337890625,0.0,3604.816650390625,0.9309138655662536,1.0,0.0,3.0,1.0,0.0
