time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105720,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8911629915237427,0.4989276528358459,0.4511394798755646,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9774105548858644,0.6480205059051514,0.6139073371887207,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8496662378311157,0.43250173330307,0.3042721748352051,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8305330276489258,0.4015161991119385,0.3832633197307586,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7006477117538452,0.236414298415184,1.0815171003341677,285.0141906738281,284.95001220703125,300.564697265625,292.89166259765625,298.220458984375,297.2746887207031,285.0134582519531,1.0,0.6459833383560181,0.3836325407028198,0.3836325407028198,1.0,1.0,-3.403446674346924,0.9769293069839478,2.4265172481536865,0.2124531716108322,0.978179395198822,0.978179395198822,0.0,195.2379302978516,204.0,58110.625,0.0,3381.5517578125,1.0,279.4424133300781,283.12567138671875,295.8737487792969,299.5736389160156,293.1499938964844,293.1499938964844,279.1499938964844,33269.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216976165771484,1.0,0.0,0.0,3.7719781398773193,3.772002935409546,9.493615493738616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.36328125,0.0,1652.0404052734375,1895.4371337890625,0.0,3604.816650390625,0.9309138655662536,1.0,0.0,3.0,1.0,0.0
18105780,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8880181312561035,0.4976776838302612,0.4505029916763305,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9755409359931946,0.6492906808853149,0.615552544593811,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8484539985656738,0.4340688586235046,0.3056313991546631,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8287115097045898,0.4019137620925903,0.3839662671089172,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6989710330963135,0.2366759032011032,1.0838332176208496,284.88214111328125,284.95001220703125,300.5807800292969,292.8798522949219,298.2206115722656,297.2701721191406,284.8848571777344,1.0,0.6480868458747864,0.3831084668636322,0.3831084668636322,1.0,1.0,-3.40993595123291,0.9775499105453492,2.4323859214782715,0.2117642909288406,0.8777695298194885,0.8777695298194885,0.0,197.68199157714844,204.0,59024.51953125,0.0,3410.87060546875,1.0,279.16650390625,282.9753112792969,295.9189147949219,299.7617492675781,293.1499938964844,293.1499938964844,279.1499938964844,38720.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307084679603576,1.0,0.0,0.0,3.700713634490967,3.700738668441773,9.138275913755932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.201171875,0.0,1610.962890625,1895.4371337890625,0.0,3687.63330078125,0.9179354310035706,1.0,0.0,3.0,1.0,0.0
18105840,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8866834044456482,0.4972817003726959,0.4501276612281799,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9746312499046326,0.6496678590774536,0.615900456905365,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8477835655212402,0.4345513582229614,0.3059661388397217,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8278669118881226,0.4020091593265533,0.3840723633766174,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6981730461120605,0.2367263734340667,1.0842018127441406,284.8970031738281,284.95001220703125,300.5858764648437,292.8760681152344,298.220458984375,297.2684936523437,284.8988342285156,1.0,0.648684024810791,0.3829430043697357,0.3829430043697357,1.0,1.0,-3.4108762741088867,0.9773755669593812,2.4335007667541504,0.211386576294899,0.8780954480171204,0.8780954480171204,0.0,198.593490600586,207.0,58952.5234375,0.0,3418.376953125,1.0,279.156494140625,282.9873352050781,295.90582275390625,299.7286376953125,293.1499938964844,293.1499938964844,279.45001220703125,38610.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314270615577698,1.0,0.0,0.0,3.6758780479431152,3.675902605056762,9.0160324361932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.90478515625,0.0,1581.822265625,1895.4371337890625,0.0,3694.214599609375,0.9130006432533264,1.0,0.0,3.0,1.0,0.0
18105900,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8845236897468567,0.4970161020755768,0.449614942073822,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.973262906074524,0.6509263515472412,0.6168416142463684,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8468934893608093,0.4359442591667175,0.3067963719367981,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8265553712844849,0.4025092720985412,0.3844129145145416,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6969218850135803,0.2370111346244812,1.0852221250534058,285.0204772949219,284.95001220703125,300.5965270996094,292.8681640625,298.2232666015625,297.2693176269531,285.02294921875,1.0,0.6499497890472412,0.3825982213020324,0.3825982213020324,1.0,1.0,-3.41402006149292,0.977411687374115,2.43660831451416,0.2106505781412124,0.9634174108505248,0.9634174108505248,0.0,200.20700073242188,207.0,58094.40625,0.0,3435.14501953125,1.0,279.4026794433594,283.1263732910156,295.8417358398437,299.5061340332031,293.1499938964844,293.1499938964844,279.45001220703125,34201.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257689118385316,1.0,0.0,0.0,3.721302509307861,3.7213268280029297,9.240239364771696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.0830078125,0.0,1600.232177734375,1895.4371337890625,0.0,3642.29931640625,0.9216770529747008,1.0,0.0,3.0,1.0,0.0
18105960,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8833509683609009,0.4969547092914581,0.4495714604854584,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9727769494056702,0.6523840427398682,0.6182082891464233,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8468292355537415,0.4375175535678863,0.3078875243663788,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8259976506233215,0.4031716883182525,0.3850342631340027,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6964012980461121,0.2374170422554016,1.0870519876480105,285.01544189453125,284.95001220703125,300.6072082519531,292.8601379394531,298.22772216796875,297.2723083496094,285.0142822265625,1.0,0.6513489484786987,0.3822494149208069,0.3822494149208069,1.0,1.0,-3.4198687076568604,0.9783357977867126,2.441533088684082,0.2102370113134384,0.9836631417274476,0.9836631417274476,0.0,201.4102325439453,210.0,58290.2578125,0.0,3455.901611328125,1.0,279.443359375,283.12042236328125,295.8411560058594,299.55242919921875,293.1499938964844,293.1499938964844,279.1499938964844,33259.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239721298217772,1.0,0.0,0.0,3.7905993461608887,3.7906243801116943,9.587581644154852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.099609375,0.0,1673.9989013671875,1895.4371337890625,0.0,3625.769287109375,0.9349166750907898,1.0,0.0,3.0,1.0,0.0
18106020,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8791249394416809,0.4953129589557647,0.4485761523246765,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9700387120246888,0.6539323925971985,0.6201229095458984,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8451563715934753,0.4396350383758545,0.3096362650394439,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8234720826148987,0.4036212861537933,0.3858103156089782,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.694032609462738,0.2376799583435058,1.0895342826843262,284.8956604003906,284.95001220703125,300.6285705566406,292.8439636230469,298.2276611328125,297.2660827636719,284.8974914550781,1.0,0.6539813876152039,0.3815518319606781,0.3815518319606781,1.0,1.0,-3.42700719833374,0.9786399006843568,2.4483673572540283,0.2090990096330642,0.881780207157135,0.881780207157135,0.0,204.7385406494141,213.0,59141.41796875,0.0,3492.196044921875,1.0,279.1563720703125,282.9798278808594,295.87353515625,299.7079162597656,293.1499938964844,293.1499938964844,279.45001220703125,38605.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336962699890136,1.0,0.0,0.0,3.694740295410156,3.694765329360962,9.108799190471472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.17626953125,0.0,1603.250244140625,1895.4371337890625,0.0,3714.974365234375,0.9171710014343262,1.0,0.0,3.0,1.0,0.0
18106080,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8791249394416809,0.4953129589557647,0.4485761523246765,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9700387120246888,0.6539323925971985,0.6201229095458984,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8451563715934753,0.4396350383758545,0.3096362650394439,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8234720826148987,0.4036212861537933,0.3858103156089782,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.694032609462738,0.2376799583435058,1.0895342826843262,284.8956604003906,284.95001220703125,300.6285705566406,292.8439636230469,298.2276611328125,297.2660827636719,284.8974914550781,1.0,0.6539813876152039,0.3815518319606781,0.3815518319606781,1.0,1.0,-3.42700719833374,0.9786399006843568,2.4483673572540283,0.2090990096330642,0.881780207157135,0.881780207157135,0.0,204.7385406494141,213.0,59141.41796875,0.0,3492.196044921875,1.0,279.1563720703125,282.9798278808594,295.87353515625,299.7079162597656,293.1499938964844,293.1499938964844,279.45001220703125,38605.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336962699890136,1.0,0.0,0.0,3.694740295410156,3.694765329360962,9.108799190471472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.17626953125,0.0,1603.250244140625,1895.4371337890625,0.0,3714.974365234375,0.9171710014343262,1.0,0.0,3.0,1.0,0.0
18106140,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8759679794311523,0.4949924647808075,0.4480217695236206,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9682006239891052,0.6565621495246887,0.6223430037498474,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8443472981452942,0.4426840841770172,0.3116106688976288,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8216822743415833,0.4047463536262512,0.3867329359054565,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6923178434371948,0.2383262068033218,1.0921719074249268,285.015869140625,284.95001220703125,300.6499938964844,292.82763671875,298.2350158691406,297.27008056640625,285.0147399902344,1.0,0.6565806865692139,0.3808542191982269,0.3808542191982269,1.0,1.0,-3.435657262802124,0.9794506430625916,2.456206560134888,0.207875445485115,0.9884177446365356,0.9884177446365356,0.0,207.54104614257807,216.0,58450.66796875,0.0,3529.16748046875,1.0,279.44354248046875,283.1148986816406,295.80841064453125,299.5298156738281,293.1499938964844,293.1499938964844,279.1499938964844,33321.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261797070503236,1.0,0.0,0.0,3.806882381439209,3.806907415390015,9.670127383287763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.9189453125,0.0,1693.9066162109375,1895.4371337890625,0.0,3646.075439453125,0.9385797381401062,1.0,0.0,3.0,1.0,0.0
18106200,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8759679794311523,0.4949924647808075,0.4480217695236206,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9682006239891052,0.6565621495246887,0.6223430037498474,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8443472981452942,0.4426840841770172,0.3116106688976288,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8216822743415833,0.4047463536262512,0.3867329359054565,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6923178434371948,0.2383262068033218,1.0921719074249268,285.015869140625,284.95001220703125,300.6499938964844,292.82763671875,298.2350158691406,297.27008056640625,285.0147399902344,1.0,0.6565806865692139,0.3808542191982269,0.3808542191982269,1.0,1.0,-3.435657262802124,0.9794506430625916,2.456206560134888,0.207875445485115,0.9884177446365356,0.9884177446365356,0.0,207.54104614257807,216.0,58450.66796875,0.0,3529.16748046875,1.0,279.44354248046875,283.1148986816406,295.80841064453125,299.5298156738281,293.1499938964844,293.1499938964844,279.1499938964844,33321.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261797070503236,1.0,0.0,0.0,3.806882381439209,3.806907415390015,9.670127383287763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.9189453125,0.0,1693.9066162109375,1895.4371337890625,0.0,3646.075439453125,0.9385797381401062,1.0,0.0,3.0,1.0,0.0
18106260,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8719530701637268,0.4933536052703857,0.4470328688621521,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9654750227928162,0.6580100059509277,0.6241704225540161,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8428387641906738,0.4448696970939636,0.3134105801582336,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8192455172538757,0.4051528871059418,0.38747239112854,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6900275945663452,0.2385433614253997,1.094459891319275,284.8943786621094,284.95001220703125,300.6714172363281,292.8111877441406,298.2348022460937,297.2638244628906,284.8962097167969,1.0,0.6591536402702332,0.3801368772983551,0.3801368772983551,1.0,1.0,-3.4424824714660645,0.9795731902122498,2.46290922164917,0.2066300064325332,0.8852285742759705,0.8852285742759705,0.0,210.8625030517578,219.0,59311.41015625,0.0,3564.971923828125,1.0,279.15625,282.9725646972656,295.8406066894531,299.6852722167969,293.1499938964844,293.1499938964844,279.45001220703125,38603.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358631372451782,1.0,0.0,0.0,3.712224960327149,3.712249994277954,9.195214829560429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.5029296875,0.0,1623.317626953125,1895.4371337890625,0.0,3734.76318359375,0.921046257019043,1.0,0.0,3.0,1.0,0.0
18106320,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8719530701637268,0.4933536052703857,0.4470328688621521,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9654750227928162,0.6580100059509277,0.6241704225540161,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8428387641906738,0.4448696970939636,0.3134105801582336,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8192455172538757,0.4051528871059418,0.38747239112854,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6900275945663452,0.2385433614253997,1.094459891319275,284.8943786621094,284.95001220703125,300.6714172363281,292.8111877441406,298.2348022460937,297.2638244628906,284.8962097167969,1.0,0.6591536402702332,0.3801368772983551,0.3801368772983551,1.0,1.0,-3.4424824714660645,0.9795731902122498,2.46290922164917,0.2066300064325332,0.8852285742759705,0.8852285742759705,0.0,210.8625030517578,219.0,59311.41015625,0.0,3564.971923828125,1.0,279.15625,282.9725646972656,295.8406066894531,299.6852722167969,293.1499938964844,293.1499938964844,279.45001220703125,38603.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358631372451782,1.0,0.0,0.0,3.712224960327149,3.712249994277954,9.195214829560429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.5029296875,0.0,1623.317626953125,1895.4371337890625,0.0,3734.76318359375,0.921046257019043,1.0,0.0,3.0,1.0,0.0
18106380,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8689545392990112,0.4930377602577209,0.4464788734912872,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9636433124542236,0.660551130771637,0.6263010501861572,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8421543836593628,0.4480018615722656,0.3154382407665252,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8175089359283447,0.4062407910823822,0.3883564174175262,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6883606910705566,0.2391482591629028,1.0969009399414062,285.01641845703125,284.95001220703125,300.6928100585937,292.7947692871094,298.2421569824219,297.2680053710937,285.01531982421875,1.0,0.6616944074630737,0.3794195652008056,0.3794195652008056,1.0,1.0,-3.4508063793182373,0.9801946878433228,2.470611810684204,0.2052895128726959,0.992913007736206,0.992913007736206,0.0,213.6590270996093,222.0,58593.41796875,0.0,3601.44921875,1.0,279.44366455078125,283.1097717285156,295.7752380371094,299.50537109375,293.1499938964844,293.1499938964844,279.1499938964844,33373.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282821416854858,1.0,0.0,0.0,3.821590900421143,3.8216161727905273,9.744995850269331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.2587890625,0.0,1712.00390625,1895.4371337890625,0.0,3665.38525390625,0.9419441223144532,1.0,0.0,3.0,1.0,0.0
18106440,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8689545392990112,0.4930377602577209,0.4464788734912872,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9636433124542236,0.660551130771637,0.6263010501861572,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8421543836593628,0.4480018615722656,0.3154382407665252,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8175089359283447,0.4062407910823822,0.3883564174175262,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6883606910705566,0.2391482591629028,1.0969009399414062,285.01641845703125,284.95001220703125,300.6928100585937,292.7947692871094,298.2421569824219,297.2680053710937,285.01531982421875,1.0,0.6616944074630737,0.3794195652008056,0.3794195652008056,1.0,1.0,-3.4508063793182373,0.9801946878433228,2.470611810684204,0.2052895128726959,0.992913007736206,0.992913007736206,0.0,213.6590270996093,222.0,58593.41796875,0.0,3601.44921875,1.0,279.44366455078125,283.1097717285156,295.7752380371094,299.50537109375,293.1499938964844,293.1499938964844,279.1499938964844,33373.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282821416854858,1.0,0.0,0.0,3.821590900421143,3.8216161727905273,9.744995850269331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.2587890625,0.0,1712.00390625,1895.4371337890625,0.0,3665.38525390625,0.9419441223144532,1.0,0.0,3.0,1.0,0.0
18106500,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8675109148025513,0.4923422336578369,0.4462413191795349,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9627692103385924,0.661357045173645,0.6274175643920898,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8418697118759155,0.4492252469062805,0.3165020048618316,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.816701352596283,0.406523048877716,0.3888664245605469,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6876121163368225,0.239310547709465,1.0984184741973877,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.24298095703125,297.2661437988281,284.8773803710937,1.0,0.6630334258079529,0.3790608942508697,0.3790608942508697,1.0,1.0,-3.455589056015014,0.9806989431381226,2.4748899936676025,0.2048212587833404,0.9029000401496888,0.9029000401496888,0.0,215.09127807617188,222.0,59702.70703125,0.0,3621.436767578125,1.0,279.19384765625,282.9528503417969,295.8242492675781,299.7257385253906,293.1499938964844,293.1499938964844,279.1499938964844,36793.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351118206977844,1.0,0.0,0.0,3.8048832416534415,3.8049087524414062,9.659974011810846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.5205078125,0.0,1718.5999755859375,1895.4371337890625,0.0,3727.905517578125,0.9387427568435668,1.0,0.0,3.0,1.0,0.0
18106560,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8651431798934937,0.4914072751998901,0.445498377084732,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9609335064888,0.6619024872779846,0.6280421614646912,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.840796709060669,0.4502600729465484,0.3172909021377563,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.815137505531311,0.4066082537174225,0.3890609741210937,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6861461997032166,0.2393244951963424,1.09900963306427,284.8935852050781,284.95001220703125,300.714111328125,292.7784423828125,298.2418518066406,297.2617492675781,284.8954162597656,1.0,0.664212703704834,0.3787063062191009,0.3787063062191009,1.0,1.0,-3.4573442935943604,0.9802115559577942,2.477132797241211,0.2040051966905594,0.8887616395950317,0.8887616395950317,0.0,216.97463989257807,225.0,59465.80078125,0.0,3636.80419921875,1.0,279.1565246582031,282.966064453125,295.8074035644531,299.6612854003906,293.1499938964844,293.1499938964844,279.45001220703125,38550.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378750920295716,1.0,0.0,0.0,3.728516340255737,3.728541612625122,9.276099603994226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.97021484375,0.0,1641.781494140625,1895.4371337890625,0.0,3753.105712890625,0.9247061014175416,1.0,0.0,3.0,1.0,0.0
18106620,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8622978329658508,0.4910944104194641,0.4449471533298492,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9591110348701476,0.6643534302711487,0.630085289478302,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.840228796005249,0.4534757435321808,0.3193739950656891,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8134391903877258,0.4076603353023529,0.3899098336696625,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.684528648853302,0.2398915588855743,1.1012768745422363,285.0169982910156,284.95001220703125,300.7353210449219,292.7622985839844,298.2492370605469,297.2660827636719,285.01593017578125,1.0,0.6667007803916931,0.3779971003532409,0.3779971003532409,1.0,1.0,-3.465381622314453,0.9807410836219788,2.484640598297119,0.2026374340057373,0.99724942445755,0.99724942445755,0.0,219.7660980224609,228.0,58723.43359375,0.0,3672.860107421875,1.0,279.4437561035156,283.1048583984375,295.7424621582031,299.48046875,293.1499938964844,293.1499938964844,279.1499938964844,33419.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302578568458556,1.0,0.0,0.0,3.835304021835327,3.835329532623291,9.81505877462041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1083984375,0.0,1728.978271484375,1895.4371337890625,0.0,3683.504150390625,0.9450803995132446,1.0,0.0,3.0,1.0,0.0
18106680,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8622978329658508,0.4910944104194641,0.4449471533298492,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9591110348701476,0.6643534302711487,0.630085289478302,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.840228796005249,0.4534757435321808,0.3193739950656891,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8134391903877258,0.4076603353023529,0.3899098336696625,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.684528648853302,0.2398915588855743,1.1012768745422363,285.0169982910156,284.95001220703125,300.7353210449219,292.7622985839844,298.2492370605469,297.2660827636719,285.01593017578125,1.0,0.6667007803916931,0.3779971003532409,0.3779971003532409,1.0,1.0,-3.465381622314453,0.9807410836219788,2.484640598297119,0.2026374340057373,0.99724942445755,0.99724942445755,0.0,219.7660980224609,228.0,58723.43359375,0.0,3672.860107421875,1.0,279.4437561035156,283.1048583984375,295.7424621582031,299.48046875,293.1499938964844,293.1499938964844,279.1499938964844,33419.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302578568458556,1.0,0.0,0.0,3.835304021835327,3.835329532623291,9.81505877462041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1083984375,0.0,1728.978271484375,1895.4371337890625,0.0,3683.504150390625,0.9450803995132446,1.0,0.0,3.0,1.0,0.0
18106740,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8586771488189697,0.4894661009311676,0.4439745545387268,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9564173221588136,0.6656032204627991,0.631740391254425,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8390074968338013,0.4558030366897583,0.3212800025939941,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8111088275909424,0.4079877138137817,0.390581876039505,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6823869347572327,0.2400289624929428,1.1032259464263916,284.8922424316406,284.95001220703125,300.75634765625,292.74639892578125,298.248779296875,297.259765625,284.8940734863281,1.0,0.6691698431968689,0.3772879242897033,0.3772879242897033,1.0,1.0,-3.471658945083618,0.9806658029556274,2.490993022918701,0.2013234347105026,0.891722559928894,0.891722559928894,0.0,223.07911682128903,231.0,59606.98046875,0.0,3707.8271484375,1.0,279.1560363769531,282.9591064453125,295.7753601074219,299.63739013671875,293.1499938964844,293.1499938964844,279.45001220703125,38583.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939830243587494,1.0,0.0,0.0,3.743651866912842,3.7436773777008057,9.351563221571269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.154296875,0.0,1659.7030029296875,1895.4371337890625,0.0,3770.901123046875,0.9280079007148744,1.0,0.0,3.0,1.0,0.0
18106800,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8586771488189697,0.4894661009311676,0.4439745545387268,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9564173221588136,0.6656032204627991,0.631740391254425,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8390074968338013,0.4558030366897583,0.3212800025939941,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8111088275909424,0.4079877138137817,0.390581876039505,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6823869347572327,0.2400289624929428,1.1032259464263916,284.8922424316406,284.95001220703125,300.75634765625,292.74639892578125,298.248779296875,297.259765625,284.8940734863281,1.0,0.6691698431968689,0.3772879242897033,0.3772879242897033,1.0,1.0,-3.471658945083618,0.9806658029556274,2.490993022918701,0.2013234347105026,0.891722559928894,0.891722559928894,0.0,223.07911682128903,231.0,59606.98046875,0.0,3707.8271484375,1.0,279.1560363769531,282.9591064453125,295.7753601074219,299.63739013671875,293.1499938964844,293.1499938964844,279.45001220703125,38583.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939830243587494,1.0,0.0,0.0,3.743651866912842,3.7436773777008057,9.351563221571269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.154296875,0.0,1659.7030029296875,1895.4371337890625,0.0,3770.901123046875,0.9280079007148744,1.0,0.0,3.0,1.0,0.0
18106860,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8559704422950745,0.4891593754291534,0.4434228539466858,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9545982480049132,0.6679654121398926,0.6336918473243713,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8385418653488159,0.4591046869754791,0.3234168291091919,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8094267845153809,0.4090059399604797,0.3913939297199249,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6808121204376221,0.2405610084533691,1.1053221225738523,285.01763916015625,284.95001220703125,300.7771911621094,292.7308959960937,298.2561950683594,297.2642517089844,285.0166320800781,1.0,0.6716066002845764,0.3766049444675445,0.3766049444675445,1.0,1.0,-3.479399919509888,0.9811540246009828,2.49824595451355,0.1999779194593429,1.0,1.0,0.0,225.86854553222656,234.0,58842.671875,0.0,3743.43212890625,1.0,279.44384765625,283.1002197265625,295.71063232421875,299.4556579589844,293.1499938964844,293.1499938964844,279.1499938964844,33472.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93211168050766,1.0,0.0,0.0,3.847944498062134,3.8479700088500977,9.879862545858489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.634765625,0.0,1744.806640625,1895.4371337890625,0.0,3700.481689453125,0.9479761123657228,1.0,0.0,3.0,1.0,0.0
18106920,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8559704422950745,0.4891593754291534,0.4434228539466858,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9545982480049132,0.6679654121398926,0.6336918473243713,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8385418653488159,0.4591046869754791,0.3234168291091919,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8094267845153809,0.4090059399604797,0.3913939297199249,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6808121204376221,0.2405610084533691,1.1053221225738523,285.01763916015625,284.95001220703125,300.7771911621094,292.7308959960937,298.2561950683594,297.2642517089844,285.0166320800781,1.0,0.6716066002845764,0.3766049444675445,0.3766049444675445,1.0,1.0,-3.479399919509888,0.9811540246009828,2.49824595451355,0.1999779194593429,1.0,1.0,0.0,225.86854553222656,234.0,58842.671875,0.0,3743.43212890625,1.0,279.44384765625,283.1002197265625,295.71063232421875,299.4556579589844,293.1499938964844,293.1499938964844,279.1499938964844,33472.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93211168050766,1.0,0.0,0.0,3.847944498062134,3.8479700088500977,9.879862545858489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.634765625,0.0,1744.806640625,1895.4371337890625,0.0,3700.481689453125,0.9479761123657228,1.0,0.0,3.0,1.0,0.0
18106980,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8532218933105469,0.4877967238426208,0.4427008628845215,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9525163769721984,0.6689452528953552,0.6351015567779541,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8377479314804077,0.4611240327358246,0.325113445520401,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8076183199882507,0.4092661440372467,0.3919938206672668,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6791921257972717,0.2406639605760574,1.107028603553772,284.88446044921875,284.95001220703125,300.7945251464844,292.7182006835937,298.2557983398437,297.2590637207031,284.8861999511719,1.0,0.6736771464347839,0.3760312497615814,0.3760312497615814,1.0,1.0,-3.485053539276123,0.9812667965888976,2.503786563873291,0.198988988995552,0.8965839743614197,0.8965839743614197,0.0,228.57684326171875,234.0,59797.85546875,0.0,3773.503662109375,1.0,279.1622314453125,282.9469299316406,295.7525939941406,299.6345520019531,293.1499938964844,293.1499938964844,279.1499938964844,38507.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412012696266174,1.0,0.0,0.0,3.77440881729126,3.7744345664978014,9.505855018687726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.11328125,0.0,1695.434326171875,1895.4371337890625,0.0,3783.36181640625,0.9345577359199524,1.0,0.0,3.0,1.0,0.0
18107040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8525217175483704,0.4875403642654419,0.4424534440040588,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9519156217575072,0.6691190600395203,0.635255753993988,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.837440013885498,0.46150603890419,0.3253737688064575,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.807108998298645,0.409297913312912,0.3920314610004425,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6787353754043579,0.2406639903783798,1.1071139574050903,284.8927307128906,284.95001220703125,300.7978210449219,292.7158203125,298.255615234375,297.2579650878906,284.894287109375,1.0,0.6740274429321289,0.3759219646453857,0.3759219646453857,1.0,1.0,-3.485402107238769,0.9810497760772704,2.504352331161499,0.1986961662769317,0.8953206539154053,0.8953206539154053,0.0,229.1824493408203,237.0,59738.75390625,0.0,3777.973876953125,1.0,279.1568603515625,282.9540405273437,295.74371337890625,299.6132507324219,293.1499938964844,293.1499938964844,279.45001220703125,38493.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415581822395324,1.0,0.0,0.0,3.757977247238159,3.758002758026123,9.423268920727424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.04150390625,0.0,1675.858154296875,1895.4371337890625,0.0,3786.603271484375,0.9311898946762084,1.0,0.0,3.0,1.0,0.0
18107100,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8508291840553284,0.4872741997241974,0.4419438540935516,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9505631327629088,0.6701393127441406,0.6359633207321167,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8369009494781494,0.46309894323349,0.3263312876224518,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8059147596359253,0.4096998274326324,0.3922753632068634,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6776541471481323,0.2408468723297119,1.1076655387878418,285.0198974609375,284.95001220703125,300.8080444335937,292.70849609375,298.25836181640625,297.259033203125,285.02264404296875,1.0,0.6751521825790405,0.3755804598331451,0.3755804598331451,1.0,1.0,-3.487741470336914,0.9807851314544678,2.5069563388824463,0.1978391706943512,0.9822359085083008,0.9822359085083008,0.0,230.7880401611328,237.0,58790.87890625,0.0,3793.35107421875,1.0,279.4046325683594,283.0982666015625,295.6807556152344,299.38751220703125,293.1499938964844,293.1499938964844,279.45001220703125,34452.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935803771018982,1.0,0.0,0.0,3.795931816101074,3.795957088470459,9.614575446903473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.7265625,0.0,1689.626708984375,1895.4371337890625,0.0,3734.221435546875,0.9385329484939576,1.0,0.0,3.0,1.0,0.0
18107160,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8499603867530823,0.4872384369373321,0.4419111907482147,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9501189589500428,0.6713917851448059,0.6371248364448547,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8370832204818726,0.4648941457271576,0.3275704383850097,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8054419159889221,0.4102848172187805,0.3928151726722717,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6772162914276123,0.2411653399467468,1.1090741157531738,285.0189514160156,284.95001220703125,300.81817626953125,292.7012939453125,298.262939453125,297.2626037597656,285.0180358886719,1.0,0.6764199733734131,0.3752370178699493,0.3752370178699493,1.0,1.0,-3.4929299354553223,0.9814459085464478,2.511484146118164,0.1973063051700592,1.0,1.0,0.0,231.96267700195312,225.0,58949.0078125,0.0,3813.26904296875,1.0,279.4439392089844,283.09649658203125,295.6805419921875,299.4317932128906,293.1499938964844,293.1499938964844,279.1499938964844,33555.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338168501853944,1.0,0.0,0.0,3.858740329742432,3.858765840530396,9.935376965586329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.7080078125,0.0,1758.70068359375,1895.4371337890625,0.0,3716.076416015625,0.9504743218421936,1.0,0.0,3.0,1.0,0.0
18107220,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8526734709739685,0.4856517612934112,0.4407102465629577,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9551440477371216,0.672462522983551,0.6383440494537354,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8418729901313782,0.4673874974250793,0.3293916285037994,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8091016411781311,0.4105586111545563,0.3931637704372406,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6803397536277771,0.2412541359663009,1.1094998121261597,284.8912658691406,284.95001220703125,300.8382263183594,292.6874389648437,298.2621765136719,297.2565002441406,284.8927307128906,1.0,0.6746151447296143,0.3745501339435577,0.3745501339435577,1.0,1.0,-3.496089458465576,0.980379581451416,2.51570987701416,0.1957505047321319,0.8972189426422119,0.8972189426422119,0.0,228.33792114257807,213.0,59827.12890625,0.0,3799.50830078125,1.0,279.1567687988281,282.94805908203125,295.7147521972656,299.5898132324219,293.1499938964844,293.1499938964844,279.45001220703125,38519.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431442022323608,1.0,0.0,0.0,3.7694268226623535,3.769452571868897,9.480777407588904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.61767578125,0.0,1689.6063232421875,1895.4371337890625,0.0,3800.9951171875,0.9337357878684998,1.0,0.0,3.0,1.0,0.0
18107280,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8526734709739685,0.4856517612934112,0.4407102465629577,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9551440477371216,0.672462522983551,0.6383440494537354,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8418729901313782,0.4673874974250793,0.3293916285037994,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8091016411781311,0.4105586111545563,0.3931637704372406,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6803397536277771,0.2412541359663009,1.1094998121261597,284.8912658691406,284.95001220703125,300.8382263183594,292.6874389648437,298.2621765136719,297.2565002441406,284.8927307128906,1.0,0.6746151447296143,0.3745501339435577,0.3745501339435577,1.0,1.0,-3.496089458465576,0.980379581451416,2.51570987701416,0.1957505047321319,0.8972189426422119,0.8972189426422119,0.0,228.33792114257807,213.0,59827.12890625,0.0,3799.50830078125,1.0,279.1567687988281,282.94805908203125,295.7147521972656,299.5898132324219,293.1499938964844,293.1499938964844,279.45001220703125,38519.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431442022323608,1.0,0.0,0.0,3.7694268226623535,3.769452571868897,9.480777407588904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.61767578125,0.0,1689.6063232421875,1895.4371337890625,0.0,3800.9951171875,0.9337357878684998,1.0,0.0,3.0,1.0,0.0
18107340,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8600951433181763,0.4854348003864288,0.4398304522037506,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9654107093811036,0.6746971607208252,0.6397432684898376,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8512075543403625,0.4709298014640808,0.3313719630241394,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8168461918830872,0.4115760028362274,0.3935417234897613,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6872985363006592,0.2417983561754226,1.109581708908081,285.0167236328125,284.95001220703125,300.8579406738281,292.6742858886719,298.2696228027344,297.2618713378906,285.0157775878906,1.0,0.6708958148956299,0.3738632500171661,0.3738632500171661,1.0,1.0,-3.49963903427124,0.979451596736908,2.5201873779296875,0.193932220339775,1.0,1.0,0.0,220.2694091796875,201.0,58971.53125,0.0,3760.162109375,1.0,279.4440002441406,283.0910949707031,295.6523742675781,299.4057006835937,293.1499938964844,293.1499938964844,279.1499938964844,33679.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351477026939392,1.0,0.0,0.0,3.865915536880493,3.865941286087036,9.972361567633925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.3232421875,0.0,1768.524658203125,1895.4371337890625,0.0,3728.2333984375,0.9521245360374452,1.0,0.0,3.0,1.0,0.0
18107400,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8600951433181763,0.4854348003864288,0.4398304522037506,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9654107093811036,0.6746971607208252,0.6397432684898376,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8512075543403625,0.4709298014640808,0.3313719630241394,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8168461918830872,0.4115760028362274,0.3935417234897613,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6872985363006592,0.2417983561754226,1.109581708908081,285.0167236328125,284.95001220703125,300.8579406738281,292.6742858886719,298.2696228027344,297.2618713378906,285.0157775878906,1.0,0.6708958148956299,0.3738632500171661,0.3738632500171661,1.0,1.0,-3.49963903427124,0.979451596736908,2.5201873779296875,0.193932220339775,1.0,1.0,0.0,220.2694091796875,201.0,58971.53125,0.0,3760.162109375,1.0,279.4440002441406,283.0910949707031,295.6523742675781,299.4057006835937,293.1499938964844,293.1499938964844,279.1499938964844,33679.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351477026939392,1.0,0.0,0.0,3.865915536880493,3.865941286087036,9.972361567633925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.3232421875,0.0,1768.524658203125,1895.4371337890625,0.0,3728.2333984375,0.9521245360374452,1.0,0.0,3.0,1.0,0.0
18107460,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8694430589675903,0.483976811170578,0.438519537448883,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9769758582115172,0.6757609844207764,0.64072185754776,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8626561760902405,0.4736050367355346,0.333146721124649,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8260838389396667,0.4119177758693695,0.3937188982963562,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6959746479988098,0.2419767528772354,1.1092839241027832,284.89019775390625,284.95001220703125,300.87725830078125,292.6619873046875,298.269287109375,297.2567138671875,284.8916931152344,1.0,0.6661557555198669,0.3732110559940338,0.3732110559940338,1.0,1.0,-3.5012402534484863,0.977971851825714,2.523268461227417,0.1922591775655746,0.896928608417511,0.896928608417511,0.0,210.7482452392578,189.0,59821.171875,0.0,3707.21435546875,1.0,279.15673828125,282.9443359375,295.687744140625,299.5619201660156,293.1499938964844,293.1499938964844,279.45001220703125,38614.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441498517990112,1.0,0.0,0.0,3.772632598876953,3.772658109664917,9.4969095698616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.56982421875,0.0,1694.1492919921875,1895.4371337890625,0.0,3810.110107421875,0.9345256090164183,1.0,0.0,3.0,1.0,0.0
18107520,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8694430589675903,0.483976811170578,0.438519537448883,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9769758582115172,0.6757609844207764,0.64072185754776,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8626561760902405,0.4736050367355346,0.333146721124649,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8260838389396667,0.4119177758693695,0.3937188982963562,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6959746479988098,0.2419767528772354,1.1092839241027832,284.89019775390625,284.95001220703125,300.87725830078125,292.6619873046875,298.269287109375,297.2567138671875,284.8916931152344,1.0,0.6661557555198669,0.3732110559940338,0.3732110559940338,1.0,1.0,-3.5012402534484863,0.977971851825714,2.523268461227417,0.1922591775655746,0.896928608417511,0.896928608417511,0.0,210.7482452392578,189.0,59821.171875,0.0,3707.21435546875,1.0,279.15673828125,282.9443359375,295.687744140625,299.5619201660156,293.1499938964844,293.1499938964844,279.45001220703125,38614.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441498517990112,1.0,0.0,0.0,3.772632598876953,3.772658109664917,9.4969095698616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.56982421875,0.0,1694.1492919921875,1895.4371337890625,0.0,3810.110107421875,0.9345256090164183,1.0,0.0,3.0,1.0,0.0
