time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107580,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8821833729743958,0.4838692843914032,0.4376308917999267,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9902042150497437,0.6779911518096924,0.641998827457428,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8775652050971985,0.4773325026035309,0.3351684212684631,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8379630446434021,0.4129996597766876,0.3940411508083343,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7071231603622437,0.2426070421934127,1.1092002391815186,285.0166320800781,284.95001220703125,300.89617919921875,292.6506042480469,298.27716064453125,297.262939453125,285.0157165527344,1.0,0.6608647704124451,0.3725588619709015,0.3725588619709015,1.0,1.0,-3.5044150352478027,0.9770188927650452,2.5273962020874023,0.190487191081047,1.0,1.0,0.0,199.6475830078125,177.0,58958.9375,0.0,3648.646240234375,1.0,279.44403076171875,283.08843994140625,295.62750244140625,299.37908935546875,293.1499938964844,293.1499938964844,279.1499938964844,33714.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359059929847716,1.0,0.0,0.0,3.8678536415100098,3.867879629135132,9.982363735616673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.9638671875,0.0,1771.198486328125,1895.4371337890625,0.0,3735.154052734375,0.9525894522666932,1.0,0.0,3.0,1.0,0.0
18107640,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8821833729743958,0.4838692843914032,0.4376308917999267,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9902042150497437,0.6779911518096924,0.641998827457428,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8775652050971985,0.4773325026035309,0.3351684212684631,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8379630446434021,0.4129996597766876,0.3940411508083343,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7071231603622437,0.2426070421934127,1.1092002391815186,285.0166320800781,284.95001220703125,300.89617919921875,292.6506042480469,298.27716064453125,297.262939453125,285.0157165527344,1.0,0.6608647704124451,0.3725588619709015,0.3725588619709015,1.0,1.0,-3.5044150352478027,0.9770188927650452,2.5273962020874023,0.190487191081047,1.0,1.0,0.0,199.6475830078125,177.0,58958.9375,0.0,3648.646240234375,1.0,279.44403076171875,283.08843994140625,295.62750244140625,299.37908935546875,293.1499938964844,293.1499938964844,279.1499938964844,33714.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359059929847716,1.0,0.0,0.0,3.8678536415100098,3.867879629135132,9.982363735616673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.9638671875,0.0,1771.198486328125,1895.4371337890625,0.0,3735.154052734375,0.9525894522666932,1.0,0.0,3.0,1.0,0.0
18107700,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8895480632781982,0.4833098351955414,0.4372423589229584,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9968600869178772,0.6786501407623291,0.6427065134048462,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8860937356948853,0.4788458347320556,0.3362359702587127,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8448250889778137,0.4132949709892273,0.3942843079566955,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7133212089538574,0.2428029626607895,1.1095260381698608,284.8807678222656,284.95001220703125,300.90545654296875,292.6452941894531,298.278076171875,297.2619934082031,284.87725830078125,1.0,0.6581861972808838,0.3722327649593353,0.3722327649593353,1.0,1.0,-3.50677490234375,0.9767847657203674,2.529989957809448,0.1898216158151626,0.91438889503479,0.91438889503479,0.0,193.89796447753903,177.0,60064.80078125,0.0,3620.001220703125,1.0,279.1935119628906,282.9314270019531,295.6791076660156,299.5995788574219,293.1499938964844,293.1499938964844,279.1499938964844,36894.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423556923866272,1.0,0.0,0.0,3.849931478500366,3.8499577045440674,9.890068213280756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.439453125,0.0,1774.247314453125,1895.4371337890625,0.0,3793.842529296875,0.9490229487419128,1.0,0.0,3.0,1.0,0.0
18107760,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8949595093727112,0.4824880361557007,0.4363859295845032,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6791574358940125,0.6385466456413269,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8928055763244629,0.4801466166973114,0.3370381891727447,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8501233458518982,0.4133729040622711,0.3942419588565826,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.717799723148346,0.2428383529186248,1.1091022491455078,284.8876953125,284.95001220703125,300.91461181640625,292.6402282714844,298.2769775390625,297.25860595703125,284.8888854980469,1.0,0.6550427675247192,0.3719294965267181,0.3719294965267181,1.0,1.0,-3.501601219177246,0.9741510152816772,2.52745008468628,0.1886724978685379,0.8955886960029602,0.8955886960029602,0.0,189.3112335205078,165.0,59771.47265625,0.0,3579.49755859375,1.0,279.15631103515625,282.9398193359375,295.665771484375,299.5380859375,293.1499938964844,293.1499938964844,279.45001220703125,38679.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447861909866332,1.0,0.0,0.0,3.773907423019409,3.773932933807373,9.503328897153552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.42041015625,0.0,1696.1727294921875,1895.4371337890625,0.0,3815.873046875,0.9348028302192688,1.0,0.0,3.0,1.0,0.0
18107820,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9053632616996764,0.4822462499141693,0.4355692863464355,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.6839954257011414,0.616396427154541,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9057487845420836,0.4838467538356781,0.3391821980476379,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.860260546207428,0.4143263101577759,0.394633799791336,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7258856892585754,0.2433841228485107,1.1095025539398191,284.9986267089844,284.95001220703125,300.9325866699219,292.6310119628906,298.29052734375,297.2747497558594,284.9969177246094,1.0,0.6472704410552979,0.3713229298591614,0.3713229298591614,1.0,1.0,-3.477079153060913,0.9643104672431946,2.512768745422364,0.184421956539154,0.9880651831626892,0.9880651831626892,0.0,180.74319458007807,153.0,58545.47265625,0.0,3469.891357421875,1.0,279.4439697265625,283.0751342773437,295.60382080078125,299.3373413085937,293.1499938964844,293.1499938964844,279.1499938964844,34077.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357969760894777,1.0,0.0,0.0,3.855614185333252,3.855639934539795,9.919286867443589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.966796875,0.0,1758.990234375,1895.4371337890625,0.0,3734.159423828125,0.9500312209129332,1.0,0.0,3.0,1.0,0.0
18107880,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9053632616996764,0.4822462499141693,0.4355692863464355,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.6839954257011414,0.616396427154541,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9057487845420836,0.4838467538356781,0.3391821980476379,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.860260546207428,0.4143263101577759,0.394633799791336,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7258856892585754,0.2433841228485107,1.1095025539398191,284.9986267089844,284.95001220703125,300.9325866699219,292.6310119628906,298.29052734375,297.2747497558594,284.9969177246094,1.0,0.6472704410552979,0.3713229298591614,0.3713229298591614,1.0,1.0,-3.477079153060913,0.9643104672431946,2.512768745422364,0.184421956539154,0.9880651831626892,0.9880651831626892,0.0,180.74319458007807,153.0,58545.47265625,0.0,3469.891357421875,1.0,279.4439697265625,283.0751342773437,295.60382080078125,299.3373413085937,293.1499938964844,293.1499938964844,279.1499938964844,34077.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357969760894777,1.0,0.0,0.0,3.855614185333252,3.855639934539795,9.919286867443589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.966796875,0.0,1758.990234375,1895.4371337890625,0.0,3734.159423828125,0.9500312209129332,1.0,0.0,3.0,1.0,0.0
18107940,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9184529781341552,0.4807450771331787,0.4342635869979858,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.6907352805137634,0.59132319688797,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9219248294830322,0.4866262674331665,0.3410719633102417,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8723559379577637,0.4145614504814148,0.3947697579860687,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7352226376533508,0.2435507625341415,1.10939621925354,284.8755798339844,284.95001220703125,300.95001220703125,292.6229858398437,298.3055419921875,297.2936096191406,284.8774108886719,1.0,0.6383357644081116,0.370716392993927,0.370716392993927,1.0,1.0,-3.44767427444458,0.9528873562812804,2.4947869777679443,0.1797133982181549,0.8699297308921814,0.8699297308921814,0.0,171.31484985351562,141.0,58768.3359375,0.0,3344.802978515625,1.0,279.1561279296875,282.9409484863281,295.6376037597656,299.4547424316406,293.1499938964844,293.1499938964844,279.45001220703125,40009.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425427317619324,1.0,0.0,0.0,3.708059787750244,3.708085060119629,9.174591468763538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.15673828125,0.0,1629.2015380859375,1895.4371337890625,0.0,3795.539794921875,0.9210842847824096,1.0,0.0,3.0,1.0,0.0
18108000,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9184529781341552,0.4807450771331787,0.4342635869979858,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.6907352805137634,0.59132319688797,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9219248294830322,0.4866262674331665,0.3410719633102417,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8723559379577637,0.4145614504814148,0.3947697579860687,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7352226376533508,0.2435507625341415,1.10939621925354,284.8755798339844,284.95001220703125,300.95001220703125,292.6229858398437,298.3055419921875,297.2936096191406,284.8774108886719,1.0,0.6383357644081116,0.370716392993927,0.370716392993927,1.0,1.0,-3.44767427444458,0.9528873562812804,2.4947869777679443,0.1797133982181549,0.8699297308921814,0.8699297308921814,0.0,171.31484985351562,141.0,58768.3359375,0.0,3344.802978515625,1.0,279.1561279296875,282.9409484863281,295.6376037597656,299.4547424316406,293.1499938964844,293.1499938964844,279.45001220703125,40009.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425427317619324,1.0,0.0,0.0,3.708059787750244,3.708085060119629,9.174591468763538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.15673828125,0.0,1629.2015380859375,1895.4371337890625,0.0,3795.539794921875,0.9210842847824096,1.0,0.0,3.0,1.0,0.0
18108060,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9357764720916748,0.4805865585803985,0.4334574937820434,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.7005072832107544,0.5625039339065552,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9422740936279296,0.4904860556125641,0.3432728946208954,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8875653743743896,0.4155375957489013,0.3951114118099212,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7469215393066406,0.2442180216312408,1.1099324226379397,284.98834228515625,284.95001220703125,300.9665832519531,292.6153259277344,298.3359680175781,297.3319396972656,284.9874572753906,1.0,0.6285361051559448,0.3706587553024292,0.3706587553024292,1.0,1.0,-3.415743827819824,0.942254900932312,2.4734890460968018,0.1762176752090454,0.9563958644866944,0.9563958644866944,0.0,160.98223876953125,144.0,57522.88671875,0.0,3210.670166015625,1.0,279.442626953125,283.0791015625,295.5791931152344,299.2475891113281,293.1499938964844,293.1499938964844,279.1499938964844,34492.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314653277397156,1.0,0.0,0.0,3.780247449874878,3.780272483825684,9.535286835671286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.9228515625,0.0,1671.27734375,1895.4371337890625,0.0,3694.5654296875,0.9335640072822572,1.0,0.0,3.0,1.0,0.0
18108120,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9357764720916748,0.4805865585803985,0.4334574937820434,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.7005072832107544,0.5625039339065552,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9422740936279296,0.4904860556125641,0.3432728946208954,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8875653743743896,0.4155375957489013,0.3951114118099212,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7469215393066406,0.2442180216312408,1.1099324226379397,284.98834228515625,284.95001220703125,300.9665832519531,292.6153259277344,298.3359680175781,297.3319396972656,284.9874572753906,1.0,0.6285361051559448,0.3706587553024292,0.3706587553024292,1.0,1.0,-3.415743827819824,0.942254900932312,2.4734890460968018,0.1762176752090454,0.9563958644866944,0.9563958644866944,0.0,160.98223876953125,144.0,57522.88671875,0.0,3210.670166015625,1.0,279.442626953125,283.0791015625,295.5791931152344,299.2475891113281,293.1499938964844,293.1499938964844,279.1499938964844,34492.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314653277397156,1.0,0.0,0.0,3.780247449874878,3.780272483825684,9.535286835671286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.9228515625,0.0,1671.27734375,1895.4371337890625,0.0,3694.5654296875,0.9335640072822572,1.0,0.0,3.0,1.0,0.0
18108180,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9456457495689392,0.4794125556945801,0.4325196146965027,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.7095151543617249,0.5460604429244995,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9547215104103088,0.4932961463928222,0.3452489078044891,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8969024419784546,0.4158808588981628,0.3954375982284546,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7543508410453796,0.2446038126945495,1.1112427711486816,284.88720703125,284.95001220703125,300.9808044433594,292.6078186035156,298.3591613769531,297.360107421875,284.889404296875,1.0,0.6236659288406372,0.3706057071685791,0.3706057071685791,1.0,1.0,-3.399161100387573,0.9366992712020874,2.4624617099761963,0.1741044074296951,0.8584550619125366,0.8584550619125366,0.0,155.34971618652344,144.0,57913.49609375,0.0,3140.4072265625,1.0,279.1595764160156,282.96435546875,295.6216735839844,299.3830871582031,293.1499938964844,293.1499938964844,279.1499938964844,39942.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374902248382568,1.0,0.0,0.0,3.6350696086883545,3.635094165802002,8.816957688395632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.01953125,0.0,1545.9979248046875,1895.4371337890625,0.0,3749.599609375,0.9051451683044434,1.0,0.0,3.0,1.0,0.0
18108240,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9461939930915833,0.4793317914009094,0.4324114918708801,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.7102625966072083,0.5450809001922607,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9554935693740844,0.4935572147369385,0.3454059064388275,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8974631428718567,0.4159159958362579,0.3954467475414276,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.754806399345398,0.244639903306961,1.1113160848617554,284.8919982910156,284.95001220703125,300.98199462890625,292.6071472167969,298.3610534667969,297.36236572265625,284.8938293457031,1.0,0.623364269733429,0.3706011176109314,0.3706011176109314,1.0,1.0,-3.398139715194702,0.9363529086112976,2.46178674697876,0.1739715337753296,0.8584104180335999,0.8584104180335999,0.0,155.01744079589844,162.0,57886.703125,0.0,3136.185546875,1.0,279.1571044921875,282.9686279296875,295.6178283691406,299.3720092773437,293.1499938964844,293.1499938964844,279.45001220703125,39725.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373688101768494,1.0,0.0,0.0,3.626990556716919,3.6270148754119873,8.777809057392005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.330078125,0.0,1535.422119140625,1895.4371337890625,0.0,3748.49267578125,0.903204381465912,1.0,0.0,3.0,1.0,0.0
18108300,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9462236762046814,0.4792974889278412,0.4320600032806396,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.7148979306221008,0.5445922017097473,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.95697683095932,0.4955744743347168,0.3465988636016845,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8979529738426208,0.4164254069328308,0.3957200646400451,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7552939653396606,0.2450532764196396,1.1125298738479614,285.0160522460937,284.95001220703125,300.9892883300781,292.6028747558594,298.3746643066406,297.3783569335937,285.0181884765625,1.0,0.6240406632423401,0.3705722987651825,0.3705722987651825,1.0,1.0,-3.400321245193481,0.936997413635254,2.4633238315582275,0.1737536191940307,0.9428433179855348,0.9428433179855348,0.0,154.95066833496094,162.0,57126.89453125,0.0,3140.72900390625,1.0,279.4010314941406,283.113525390625,295.56085205078125,299.15740966796875,293.1499938964844,293.1499938964844,279.45001220703125,34572.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302894473075868,1.0,0.0,0.0,3.6706252098083496,3.670649290084839,8.990283504317631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.9013671875,0.0,1545.4964599609375,1895.4371337890625,0.0,3683.794189453125,0.910653293132782,1.0,0.0,3.0,1.0,0.0
18108360,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9440270066261292,0.4794229865074157,0.4321997463703155,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.7188406586647034,0.5481448769569397,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9562499523162842,0.4977459907531738,0.3481166660785675,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8964353203773499,0.4170823991298675,0.3963457942008972,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7542295455932617,0.2455779612064361,1.11493182182312,285.016357421875,284.95001220703125,300.99627685546875,292.5984802246094,298.3860778808594,297.39093017578125,285.015869140625,1.0,0.6263585686683655,0.370533138513565,0.370533138513565,1.0,1.0,-3.410214900970459,0.9401187896728516,2.4700961112976074,0.1744750589132309,0.9657530784606934,0.9657530784606934,0.0,156.42007446289062,180.0,57371.39453125,0.0,3171.601806640625,1.0,279.4431457519531,283.1104431152344,295.5686340332031,299.21221923828125,293.1499938964844,293.1499938964844,279.1499938964844,33363.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276719093322754,1.0,0.0,0.0,3.740027904510498,3.7400524616241455,9.333466550742742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.3583984375,0.0,1615.438720703125,1895.4371337890625,0.0,3659.783203125,0.923620581626892,1.0,0.0,3.0,1.0,0.0
18108420,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.93127703666687,0.4782643318176269,0.4317057132720947,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.7228220701217651,0.5672357082366943,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9469371438026428,0.5009844303131104,0.3507251441478729,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8866405487060547,0.4175375699996948,0.3972236812114715,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7468375563621521,0.246041789650917,1.1188734769821167,284.9154663085937,284.95001220703125,301.0094299316406,292.5892944335937,298.3881225585937,297.386962890625,284.9173889160156,1.0,0.6346154808998108,0.3704548180103302,0.3704548180103302,1.0,1.0,-3.441500425338745,0.9500865936279296,2.4914138317108154,0.1772434562444687,0.8845412731170654,0.8845412731170654,0.0,163.50961303710938,198.0,58594.78125,0.0,3284.64697265625,1.0,279.156982421875,282.977783203125,295.6185302734375,299.40185546875,293.1499938964844,293.1499938964844,279.45001220703125,37847.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373521208763124,1.0,0.0,0.0,3.663726329803467,3.663750648498535,8.956520787251065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.53271484375,0.0,1562.3668212890625,1895.4371337890625,0.0,3748.341064453125,0.9098960757255554,1.0,0.0,3.0,1.0,0.0
18108480,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.93127703666687,0.4782643318176269,0.4317057132720947,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.7228220701217651,0.5672357082366943,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9469371438026428,0.5009844303131104,0.3507251441478729,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8866405487060547,0.4175375699996948,0.3972236812114715,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7468375563621521,0.246041789650917,1.1188734769821167,284.9154663085937,284.95001220703125,301.0094299316406,292.5892944335937,298.3881225585937,297.386962890625,284.9173889160156,1.0,0.6346154808998108,0.3704548180103302,0.3704548180103302,1.0,1.0,-3.441500425338745,0.9500865936279296,2.4914138317108154,0.1772434562444687,0.8845412731170654,0.8845412731170654,0.0,163.50961303710938,198.0,58594.78125,0.0,3284.64697265625,1.0,279.156982421875,282.977783203125,295.6185302734375,299.40185546875,293.1499938964844,293.1499938964844,279.45001220703125,37847.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373521208763124,1.0,0.0,0.0,3.663726329803467,3.663750648498535,8.956520787251065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.53271484375,0.0,1562.3668212890625,1895.4371337890625,0.0,3748.341064453125,0.9098960757255554,1.0,0.0,3.0,1.0,0.0
18108540,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.914012849330902,0.4782513082027435,0.43171226978302,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9990000128746032,0.7240078449249268,0.5953519940376282,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9325586557388306,0.5051500201225281,0.3536632657051086,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.873029351234436,0.4186175465583801,0.3983703255653381,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7364755868911743,0.2467362731695175,1.1231175661087036,285.0438232421875,284.95001220703125,301.0214233398437,292.5796813964844,298.3840637207031,297.3740539550781,285.0439453125,1.0,0.6463119983673096,0.3703764975070953,0.3703764975070953,1.0,1.0,-3.4853274822235107,0.964110791683197,2.521216630935669,0.1812255233526229,1.0,1.0,0.0,174.2300262451172,216.0,58466.22265625,0.0,3450.943603515625,1.0,279.4425354003906,283.1171569824219,295.5701599121094,299.27691650390625,293.1499938964844,293.1499938964844,279.1499938964844,32672.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317993521690368,1.0,0.0,0.0,3.802988290786743,3.8030130863189697,9.650353831602845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.7763671875,0.0,1684.1888427734375,1895.4371337890625,0.0,3697.623046875,0.9374820590019226,1.0,0.0,3.0,1.0,0.0
18108600,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.914012849330902,0.4782513082027435,0.43171226978302,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9990000128746032,0.7240078449249268,0.5953519940376282,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9325586557388306,0.5051500201225281,0.3536632657051086,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.873029351234436,0.4186175465583801,0.3983703255653381,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7364755868911743,0.2467362731695175,1.1231175661087036,285.0438232421875,284.95001220703125,301.0214233398437,292.5796813964844,298.3840637207031,297.3740539550781,285.0439453125,1.0,0.6463119983673096,0.3703764975070953,0.3703764975070953,1.0,1.0,-3.4853274822235107,0.964110791683197,2.521216630935669,0.1812255233526229,1.0,1.0,0.0,174.2300262451172,216.0,58466.22265625,0.0,3450.943603515625,1.0,279.4425354003906,283.1171569824219,295.5701599121094,299.27691650390625,293.1499938964844,293.1499938964844,279.1499938964844,32672.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317993521690368,1.0,0.0,0.0,3.802988290786743,3.8030130863189697,9.650353831602845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.7763671875,0.0,1684.1888427734375,1895.4371337890625,0.0,3697.623046875,0.9374820590019226,1.0,0.0,3.0,1.0,0.0
18108660,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8954232335090637,0.4768741428852081,0.431277871131897,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.7211245894432068,0.630165159702301,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9149357676506042,0.5082256197929382,0.3563573062419891,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8573701977729797,0.4188967049121856,0.3993381559848785,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7243531942367554,0.2468198835849762,1.1265758275985718,284.91876220703125,284.95001220703125,301.03228759765625,292.5696105957031,298.3589782714844,297.33660888671875,284.9202575683594,1.0,0.6601313352584839,0.369259238243103,0.369259238243103,1.0,1.0,-3.5352439880371094,0.9769538044929504,2.5582900047302246,0.182838574051857,0.9228172898292542,0.9228172898292542,0.0,187.93682861328125,219.0,60464.0234375,0.0,3654.184326171875,1.0,279.1566772460937,282.9634704589844,295.6138000488281,299.4899597167969,293.1499938964844,293.1499938964844,278.8500061035156,36759.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944391131401062,1.0,0.0,0.0,3.7803239822387695,3.7803492546081534,9.535672234051162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.3134765625,0.0,1688.9384765625,1895.4371337890625,0.0,3812.29541015625,0.9350244998931884,1.0,0.0,3.0,1.0,0.0
18108720,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8954232335090637,0.4768741428852081,0.431277871131897,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.7211245894432068,0.630165159702301,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9149357676506042,0.5082256197929382,0.3563573062419891,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8573701977729797,0.4188967049121856,0.3993381559848785,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7243531942367554,0.2468198835849762,1.1265758275985718,284.91876220703125,284.95001220703125,301.03228759765625,292.5696105957031,298.3589782714844,297.33660888671875,284.9202575683594,1.0,0.6601313352584839,0.369259238243103,0.369259238243103,1.0,1.0,-3.5352439880371094,0.9769538044929504,2.5582900047302246,0.182838574051857,0.9228172898292542,0.9228172898292542,0.0,187.93682861328125,219.0,60464.0234375,0.0,3654.184326171875,1.0,279.1566772460937,282.9634704589844,295.6138000488281,299.4899597167969,293.1499938964844,293.1499938964844,278.8500061035156,36759.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944391131401062,1.0,0.0,0.0,3.7803239822387695,3.7803492546081534,9.535672234051162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.3134765625,0.0,1688.9384765625,1895.4371337890625,0.0,3812.29541015625,0.9350244998931884,1.0,0.0,3.0,1.0,0.0
18108780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8818303346633911,0.4752001464366913,0.4300723969936371,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.7158533334732056,0.6571041941642761,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9030476808547974,0.5109961628913879,0.3585155010223388,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8460237979888916,0.4187844097614288,0.3996018171310425,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7148683071136475,0.2464530915021896,1.1268926858901978,284.89093017578125,284.95001220703125,301.0419921875,292.55914306640625,298.3269958496094,297.2914428710937,284.8930358886719,1.0,0.6698244214057922,0.3681419789791107,0.3681419789791107,1.0,1.0,-3.5695204734802246,0.984525501728058,2.5849950313568115,0.1830066889524459,0.8499371409416199,0.8499371409416199,0.0,198.82647705078125,222.0,60734.62109375,0.0,3805.86279296875,1.0,278.85772705078125,282.8992919921875,295.5923156738281,299.5304870605469,293.1499938964844,293.1499938964844,279.1499938964844,40117.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538406133651732,1.0,0.0,0.0,3.5894062519073486,3.589430570602417,8.596834391028096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.9111328125,0.0,1497.0904541015625,1895.4371337890625,0.0,3897.49462890625,0.8954581022262573,1.0,0.0,3.0,1.0,0.0
18108840,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8818303346633911,0.4752001464366913,0.4300723969936371,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.7158533334732056,0.6571041941642761,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9030476808547974,0.5109961628913879,0.3585155010223388,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8460237979888916,0.4187844097614288,0.3996018171310425,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7148683071136475,0.2464530915021896,1.1268926858901978,284.89093017578125,284.95001220703125,301.0419921875,292.55914306640625,298.3269958496094,297.2914428710937,284.8930358886719,1.0,0.6698244214057922,0.3681419789791107,0.3681419789791107,1.0,1.0,-3.5695204734802246,0.984525501728058,2.5849950313568115,0.1830066889524459,0.8499371409416199,0.8499371409416199,0.0,198.82647705078125,222.0,60734.62109375,0.0,3805.86279296875,1.0,278.85772705078125,282.8992919921875,295.5923156738281,299.5304870605469,293.1499938964844,293.1499938964844,279.1499938964844,40117.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538406133651732,1.0,0.0,0.0,3.5894062519073486,3.589430570602417,8.596834391028096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.9111328125,0.0,1497.0904541015625,1895.4371337890625,0.0,3897.49462890625,0.8954581022262573,1.0,0.0,3.0,1.0,0.0
18108900,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8771097660064697,0.4750876426696777,0.4298048913478851,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7138667702674866,0.6671432852745056,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8994556069374084,0.512980043888092,0.3597956895828247,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8421504497528076,0.4191590249538421,0.3998901546001434,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7113439440727234,0.2465108036994934,1.1272159814834597,285.0131530761719,284.95001220703125,301.0464172363281,292.55377197265625,298.31768798828125,297.27838134765625,285.0146789550781,1.0,0.6737346053123474,0.3675833642482757,0.3675833642482757,1.0,1.0,-3.583552360534668,0.987292230129242,2.596260070800781,0.1826170831918716,0.9329662322998048,0.9329662322998048,0.0,203.0401306152344,222.0,60075.06640625,0.0,3867.261962890625,1.0,279.1002502441406,283.0403747558594,295.5279846191406,299.3107604980469,293.1499938964844,293.1499938964844,279.1499938964844,34586.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94802063703537,1.0,0.0,0.0,3.6380362510681152,3.6380600929260254,8.831355557958886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.25,0.0,1509.35400390625,1895.4371337890625,0.0,3845.11328125,0.903360903263092,1.0,0.0,3.0,1.0,0.0
18108960,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8734204173088074,0.4750715494155884,0.4299190044403076,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.712226152420044,0.6743013858795166,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8968415260314941,0.515067458152771,0.3613300025463104,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8391518592834473,0.4196581244468689,0.4004570543766022,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7084926962852478,0.246676355600357,1.128391981124878,285.0096130371094,284.95001220703125,301.0505676269531,292.5483093261719,298.3111572265625,297.2696838378906,285.0089111328125,1.0,0.6771945357322693,0.3669796884059906,0.3669796884059906,1.0,1.0,-3.596357822418213,0.9895137548446656,2.606843948364258,0.182051196694374,0.9515926837921144,0.9515926837921144,0.0,206.7168731689453,225.0,60312.35546875,0.0,3922.529296875,1.0,279.1429138183594,283.03521728515625,295.5297546386719,299.36102294921875,293.1499938964844,293.1499938964844,278.8500061035156,33488.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462847709655762,1.0,0.0,0.0,3.704642534255981,3.704666614532471,9.157689646599464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.1533203125,0.0,1575.74169921875,1895.4371337890625,0.0,3829.431396484375,0.9157063961029052,1.0,0.0,3.0,1.0,0.0
18109020,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8630566596984863,0.4735641777515411,0.4292353689670563,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.990524411201477,0.7094226479530334,0.6728506684303284,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8885425329208374,0.5180712938308716,0.3638669848442077,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8306854367256165,0.4197310209274292,0.4011065065860748,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7003252506256104,0.246458813548088,1.1297307014465332,284.90509033203125,284.95001220703125,301.0580139160156,292.5370788574219,298.2956848144531,297.2508544921875,284.9060974121094,1.0,0.681778073310852,0.3657723367214203,0.3657723367214203,1.0,1.0,-3.5991601943969727,0.9866008162498474,2.6125593185424805,0.1787780672311782,0.8624294400215149,0.8624294400215149,0.0,215.4802703857422,228.0,61018.4453125,0.0,3983.7353515625,1.0,278.8575439453125,282.9073181152344,295.5634460449219,299.5126953125,293.1499938964844,293.1499938964844,279.1499938964844,38553.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955336570739746,1.0,0.0,0.0,3.5998682975769043,3.5998921394348145,8.647020877106115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.412109375,0.0,1496.9493408203125,1895.4371337890625,0.0,3910.908203125,0.8961058259010315,1.0,0.0,3.0,1.0,0.0
18109080,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8630566596984863,0.4735641777515411,0.4292353689670563,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.990524411201477,0.7094226479530334,0.6728506684303284,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8885425329208374,0.5180712938308716,0.3638669848442077,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8306854367256165,0.4197310209274292,0.4011065065860748,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7003252506256104,0.246458813548088,1.1297307014465332,284.90509033203125,284.95001220703125,301.0580139160156,292.5370788574219,298.2956848144531,297.2508544921875,284.9060974121094,1.0,0.681778073310852,0.3657723367214203,0.3657723367214203,1.0,1.0,-3.5991601943969727,0.9866008162498474,2.6125593185424805,0.1787780672311782,0.8624294400215149,0.8624294400215149,0.0,215.4802703857422,228.0,61018.4453125,0.0,3983.7353515625,1.0,278.8575439453125,282.9073181152344,295.5634460449219,299.5126953125,293.1499938964844,293.1499938964844,279.1499938964844,38553.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955336570739746,1.0,0.0,0.0,3.5998682975769043,3.5998921394348145,8.647020877106115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.412109375,0.0,1496.9493408203125,1895.4371337890625,0.0,3910.908203125,0.8961058259010315,1.0,0.0,3.0,1.0,0.0
18109140,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8571549654006958,0.4731493890285492,0.4287874698638916,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.985045850276947,0.7094806432723999,0.672520637512207,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8847917914390564,0.5220394134521484,0.3665770292282104,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8260164260864258,0.4204141795635223,0.4017631411552429,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6956890225410461,0.2466578185558319,1.1309387683868408,285.00494384765625,284.95001220703125,301.0643005371094,292.5255126953125,298.293701171875,297.2509460449219,285.0041809082031,1.0,0.6850744485855103,0.36456498503685,0.36456498503685,1.0,1.0,-3.603713035583496,0.9842583537101746,2.6194546222686768,0.1752142161130905,0.9536521434783936,0.9536521434783936,0.0,220.95895385742188,231.0,60340.51953125,0.0,4029.32666015625,1.0,279.1419982910156,283.03045654296875,295.50689697265625,299.3434143066406,293.1499938964844,293.1499938964844,278.8500061035156,33474.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480287432670592,1.0,0.0,0.0,3.709944248199463,3.709968328475952,9.183918905364408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.8681640625,0.0,1581.68408203125,1895.4371337890625,0.0,3845.185791015625,0.917089819908142,1.0,0.0,3.0,1.0,0.0
18109200,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8571549654006958,0.4731493890285492,0.4287874698638916,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.985045850276947,0.7094806432723999,0.672520637512207,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8847917914390564,0.5220394134521484,0.3665770292282104,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8260164260864258,0.4204141795635223,0.4017631411552429,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6956890225410461,0.2466578185558319,1.1309387683868408,285.00494384765625,284.95001220703125,301.0643005371094,292.5255126953125,298.293701171875,297.2509460449219,285.0041809082031,1.0,0.6850744485855103,0.36456498503685,0.36456498503685,1.0,1.0,-3.603713035583496,0.9842583537101746,2.6194546222686768,0.1752142161130905,0.9536521434783936,0.9536521434783936,0.0,220.95895385742188,231.0,60340.51953125,0.0,4029.32666015625,1.0,279.1419982910156,283.03045654296875,295.50689697265625,299.3434143066406,293.1499938964844,293.1499938964844,278.8500061035156,33474.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480287432670592,1.0,0.0,0.0,3.709944248199463,3.709968328475952,9.183918905364408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.8681640625,0.0,1581.68408203125,1895.4371337890625,0.0,3845.185791015625,0.917089819908142,1.0,0.0,3.0,1.0,0.0
18109260,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8519982099533081,0.4716044068336487,0.4278466999530792,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9803463220596312,0.7089098691940308,0.6723979115486145,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8818451762199402,0.5250898599624634,0.3689927160739898,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.822066068649292,0.4204147160053253,0.4021406769752502,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6918102502822876,0.2465004622936248,1.1316550970077517,284.9030456542969,284.95001220703125,301.0694274902344,292.5136413574219,298.28759765625,297.2435607910156,284.9039001464844,1.0,0.6877211332321167,0.3639101386070251,0.3639101386070251,1.0,1.0,-3.6066644191741934,0.9830734133720398,2.623591184616089,0.1733985543251037,0.8630637526512146,0.8630637526512146,0.0,225.61924743652344,234.0,61040.37890625,0.0,4065.748779296875,1.0,278.8578491210937,282.90496826171875,295.5377502441406,299.4875183105469,293.1499938964844,293.1499938964844,279.1499938964844,38530.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565521478652954,1.0,0.0,0.0,3.6038427352905273,3.6038668155670166,8.666125381751044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.7666015625,0.0,1501.11181640625,1895.4371337890625,0.0,3921.79248046875,0.8970561623573303,1.0,0.0,3.0,1.0,0.0
18109320,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8519982099533081,0.4716044068336487,0.4278466999530792,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9803463220596312,0.7089098691940308,0.6723979115486145,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8818451762199402,0.5250898599624634,0.3689927160739898,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.822066068649292,0.4204147160053253,0.4021406769752502,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6918102502822876,0.2465004622936248,1.1316550970077517,284.9030456542969,284.95001220703125,301.0694274902344,292.5136413574219,298.28759765625,297.2435607910156,284.9039001464844,1.0,0.6877211332321167,0.3639101386070251,0.3639101386070251,1.0,1.0,-3.6066644191741934,0.9830734133720398,2.623591184616089,0.1733985543251037,0.8630637526512146,0.8630637526512146,0.0,225.61924743652344,234.0,61040.37890625,0.0,4065.748779296875,1.0,278.8578491210937,282.90496826171875,295.5377502441406,299.4875183105469,293.1499938964844,293.1499938964844,279.1499938964844,38530.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565521478652954,1.0,0.0,0.0,3.6038427352905273,3.6038668155670166,8.666125381751044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.7666015625,0.0,1501.11181640625,1895.4371337890625,0.0,3921.79248046875,0.8970561623573303,1.0,0.0,3.0,1.0,0.0
18109380,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.84865403175354,0.4712367951869964,0.427358329296112,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.977283239364624,0.7096100449562073,0.6728422045707703,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.880729079246521,0.5291627645492554,0.3717115223407745,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8195825815200806,0.4210905432701111,0.4026997983455658,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6893362402915955,0.2467680424451828,1.1327916383743286,285.00439453125,284.95001220703125,301.07342529296875,292.5014953613281,298.2894592285156,297.2472839355469,285.003662109375,1.0,0.6900851726531982,0.3632552921772003,0.3632552921772003,1.0,1.0,-3.611912250518799,0.982681155204773,2.6292309761047363,0.1716243773698806,0.9543089866638184,0.9543089866638184,0.0,228.9978942871093,237.0,60368.96875,0.0,4100.3896484375,1.0,279.1420288085937,283.0293273925781,295.48211669921875,299.3197021484375,293.1499938964844,293.1499938964844,278.8500061035156,33490.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491155743598938,1.0,0.0,0.0,3.712761163711548,3.712785243988037,9.197870554089604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.3984375,0.0,1585.01953125,1895.4371337890625,0.0,3854.990966796875,0.91773521900177,1.0,0.0,3.0,1.0,0.0
