time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109440,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.84865403175354,0.4712367951869964,0.427358329296112,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.977283239364624,0.7096100449562073,0.6728422045707703,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.880729079246521,0.5291627645492554,0.3717115223407745,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8195825815200806,0.4210905432701111,0.4026997983455658,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6893362402915955,0.2467680424451828,1.1327916383743286,285.00439453125,284.95001220703125,301.07342529296875,292.5014953613281,298.2894592285156,297.2472839355469,285.003662109375,1.0,0.6900851726531982,0.3632552921772003,0.3632552921772003,1.0,1.0,-3.611912250518799,0.982681155204773,2.6292309761047363,0.1716243773698806,0.9543089866638184,0.9543089866638184,0.0,228.9978942871093,237.0,60368.96875,0.0,4100.3896484375,1.0,279.1420288085937,283.0293273925781,295.48211669921875,299.3197021484375,293.1499938964844,293.1499938964844,278.8500061035156,33490.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491155743598938,1.0,0.0,0.0,3.712761163711548,3.712785243988037,9.197870554089604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.3984375,0.0,1585.01953125,1895.4371337890625,0.0,3854.990966796875,0.91773521900177,1.0,0.0,3.0,1.0,0.0
18109500,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8470715880393982,0.4705498218536377,0.4270955622196197,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9758371710777284,0.7095012068748474,0.673105776309967,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8802611827850342,0.5307831764221191,0.3730697333812713,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8184391260147095,0.4211570024490356,0.4030090570449829,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.688225507736206,0.2467598170042038,1.13356614112854,284.8802795410156,284.95001220703125,301.07501220703125,292.49530029296875,298.2873840332031,297.2452087402344,284.87890625,1.0,0.6912618279457092,0.3629278540611267,0.3629278540611267,1.0,1.0,-3.614858388900757,0.9825783967971802,2.632279872894287,0.1708992719650268,0.8689109683036804,0.8689109683036804,0.0,230.64434814453125,237.0,61287.89453125,0.0,4118.318359375,1.0,278.8965759277344,282.8803405761719,295.5296325683594,299.5307922363281,293.1499938964844,293.1499938964844,278.8500061035156,37560.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955444633960724,1.0,0.0,0.0,3.681824207305908,3.681848764419556,9.045224942383356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.4287109375,0.0,1580.6390380859375,1895.4371337890625,0.0,3911.87646484375,0.9114246964454652,1.0,0.0,3.0,1.0,0.0
18109560,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.844821035861969,0.4697282910346985,0.4264245331287384,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.97369122505188,0.709201455116272,0.6729164719581604,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8791097402572632,0.5322867035865784,0.3741594552993774,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8167104721069336,0.4210858941078186,0.4030382037162781,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6865609884262085,0.2466471493244171,1.133532166481018,284.9022521972656,284.95001220703125,301.0762939453125,292.4890441894531,298.2840270996094,297.2416076660156,284.9036865234375,1.0,0.6922646760940552,0.3625982701778412,0.3625982701778412,1.0,1.0,-3.61513090133667,0.981621265411377,2.633509635925293,0.169870525598526,0.8633721470832825,0.8633721470832825,0.0,232.6343231201172,240.0,61064.25,0.0,4131.33203125,1.0,278.8570556640625,282.9039306640625,295.5139465332031,299.46539306640625,293.1499938964844,293.1499938964844,279.1499938964844,38701.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577041268348694,1.0,0.0,0.0,3.6047770977020255,3.604800939559937,8.670618854011991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.5546875,0.0,1503.3997802734375,1895.4371337890625,0.0,3932.09375,0.8973880410194397,1.0,0.0,3.0,1.0,0.0
18109620,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8421083092689514,0.4693759977817535,0.4259267449378967,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9711161255836488,0.7099030017852783,0.6733620762825012,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8786160349845886,0.5364282131195068,0.376906156539917,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8147204518318176,0.4217505753040313,0.4035637974739074,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6846087574958801,0.2469262182712555,1.1346371173858645,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,298.28582763671875,297.24609375,285.0035705566406,1.0,0.6943818926811218,0.3619391024112701,0.3619391024112701,1.0,1.0,-3.62032413482666,0.9811863899230956,2.6391377449035645,0.1680545210838318,0.9549936056137084,0.9549936056137084,0.0,235.530502319336,243.0,60401.23046875,0.0,4163.013671875,1.0,279.1420288085937,283.0284729003906,295.4571228027344,299.29656982421875,293.1499938964844,293.1499938964844,278.8500061035156,33499.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502570629119872,1.0,0.0,0.0,3.715526580810547,3.715550661087036,9.211577207679512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.287109375,0.0,1588.257080078125,1895.4371337890625,0.0,3865.27783203125,0.9183710217475892,1.0,0.0,3.0,1.0,0.0
18109680,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8421083092689514,0.4693759977817535,0.4259267449378967,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9711161255836488,0.7099030017852783,0.6733620762825012,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8786160349845886,0.5364282131195068,0.376906156539917,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8147204518318176,0.4217505753040313,0.4035637974739074,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6846087574958801,0.2469262182712555,1.1346371173858645,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,298.28582763671875,297.24609375,285.0035705566406,1.0,0.6943818926811218,0.3619391024112701,0.3619391024112701,1.0,1.0,-3.62032413482666,0.9811863899230956,2.6391377449035645,0.1680545210838318,0.9549936056137084,0.9549936056137084,0.0,235.530502319336,243.0,60401.23046875,0.0,4163.013671875,1.0,279.1420288085937,283.0284729003906,295.4571228027344,299.29656982421875,293.1499938964844,293.1499938964844,278.8500061035156,33499.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502570629119872,1.0,0.0,0.0,3.715526580810547,3.715550661087036,9.211577207679512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.287109375,0.0,1588.257080078125,1895.4371337890625,0.0,3865.27783203125,0.9183710217475892,1.0,0.0,3.0,1.0,0.0
18109740,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8386696577072144,0.4678768217563629,0.4249850809574127,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9677121639251708,0.7094343900680542,0.6733731031417847,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8773539662361145,0.5395968556404114,0.3793757855892181,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8121007084846497,0.4217273294925689,0.4038725197315216,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6821373701095581,0.2468021810054779,1.1353241205215454,284.9024658203125,284.95001220703125,301.0785827636719,292.4634704589844,298.2801208496094,297.2409362792969,284.9033203125,1.0,0.6964223980903625,0.3612799346446991,0.3612799346446991,1.0,1.0,-3.623383045196533,0.9800592660903932,2.6433238983154297,0.1662589907646179,0.8641167283058167,0.8641167283058167,0.0,238.93768310546875,246.0,61109.4453125,0.0,4192.23486328125,1.0,278.8577880859375,282.90283203125,295.4876708984375,299.44122314453125,293.1499938964844,293.1499938964844,279.1499938964844,38535.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588125944137572,1.0,0.0,0.0,3.6097640991210938,3.609788179397583,8.694627240402042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.41796875,0.0,1507.626220703125,1895.4371337890625,0.0,3941.994384765625,0.898369550704956,1.0,0.0,3.0,1.0,0.0
18109800,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8386696577072144,0.4678768217563629,0.4249850809574127,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9677121639251708,0.7094343900680542,0.6733731031417847,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8773539662361145,0.5395968556404114,0.3793757855892181,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8121007084846497,0.4217273294925689,0.4038725197315216,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6821373701095581,0.2468021810054779,1.1353241205215454,284.9024658203125,284.95001220703125,301.0785827636719,292.4634704589844,298.2801208496094,297.2409362792969,284.9033203125,1.0,0.6964223980903625,0.3612799346446991,0.3612799346446991,1.0,1.0,-3.623383045196533,0.9800592660903932,2.6433238983154297,0.1662589907646179,0.8641167283058167,0.8641167283058167,0.0,238.93768310546875,246.0,61109.4453125,0.0,4192.23486328125,1.0,278.8577880859375,282.90283203125,295.4876708984375,299.44122314453125,293.1499938964844,293.1499938964844,279.1499938964844,38535.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588125944137572,1.0,0.0,0.0,3.6097640991210938,3.609788179397583,8.694627240402042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.41796875,0.0,1507.626220703125,1895.4371337890625,0.0,3941.994384765625,0.898369550704956,1.0,0.0,3.0,1.0,0.0
18109860,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8362025022506714,0.4675241708755493,0.4244929850101471,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.965233325958252,0.7100550532341003,0.6737508177757263,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8770777583122253,0.5437900424003601,0.382159024477005,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8102514147758484,0.4223721921443939,0.4043799340724945,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6803680062294006,0.2470723539590835,1.1363836526870728,285.0042419433594,284.95001220703125,301.0780029296875,292.4503479003906,298.2815856933594,297.24566650390625,285.0035095214844,1.0,0.6984570026397705,0.3606503009796142,0.3606503009796142,1.0,1.0,-3.628469228744507,0.9796699285507202,2.648799180984497,0.1645077615976333,0.955438196659088,0.955438196659088,0.0,241.70913696289065,249.0,60425.171875,0.0,4223.00732421875,1.0,279.1420593261719,283.0278625488281,295.4310607910156,299.2718811035156,293.1499938964844,293.1499938964844,278.8500061035156,33511.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513991475105286,1.0,0.0,0.0,3.717663764953613,3.717687845230103,9.222177936862864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.001953125,0.0,1590.79638671875,1895.4371337890625,0.0,3875.557861328125,0.9188550114631652,1.0,0.0,3.0,1.0,0.0
18109920,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8362025022506714,0.4675241708755493,0.4244929850101471,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.965233325958252,0.7100550532341003,0.6737508177757263,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8770777583122253,0.5437900424003601,0.382159024477005,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8102514147758484,0.4223721921443939,0.4043799340724945,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6803680062294006,0.2470723539590835,1.1363836526870728,285.0042419433594,284.95001220703125,301.0780029296875,292.4503479003906,298.2815856933594,297.24566650390625,285.0035095214844,1.0,0.6984570026397705,0.3606503009796142,0.3606503009796142,1.0,1.0,-3.628469228744507,0.9796699285507202,2.648799180984497,0.1645077615976333,0.955438196659088,0.955438196659088,0.0,241.70913696289065,249.0,60425.171875,0.0,4223.00732421875,1.0,279.1420593261719,283.0278625488281,295.4310607910156,299.2718811035156,293.1499938964844,293.1499938964844,278.8500061035156,33511.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513991475105286,1.0,0.0,0.0,3.717663764953613,3.717687845230103,9.222177936862864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.001953125,0.0,1590.79638671875,1895.4371337890625,0.0,3875.557861328125,0.9188550114631652,1.0,0.0,3.0,1.0,0.0
18109980,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8329616189002991,0.4660259485244751,0.423550397157669,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9618396162986756,0.7094964981079102,0.6736778020858765,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8759755492210388,0.5469939112663269,0.3846538960933685,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8076987862586975,0.42232546210289,0.4046658873558044,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6780372262001038,0.2469349950551986,1.1370089054107666,284.9022521972656,284.95001220703125,301.0762939453125,292.43707275390625,298.2755432128906,297.2407531738281,284.90313720703125,1.0,0.7004393339157104,0.3600206673145294,0.3600206673145294,1.0,1.0,-3.631354808807373,0.9785730242729188,2.6527817249298096,0.1627766191959381,0.8643797636032104,0.8643797636032104,0.0,245.0604705810547,252.0,61131.296875,0.0,4251.52734375,1.0,278.8577880859375,282.902099609375,295.46124267578125,299.4159851074219,293.1499938964844,293.1499938964844,279.1499938964844,38544.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959948480129242,1.0,0.0,0.0,3.611680030822754,3.611704111099243,8.703859180059226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.7177734375,0.0,1509.793212890625,1895.4371337890625,0.0,3952.126220703125,0.8987998366355896,1.0,0.0,3.0,1.0,0.0
18110040,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8329616189002991,0.4660259485244751,0.423550397157669,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9618396162986756,0.7094964981079102,0.6736778020858765,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8759755492210388,0.5469939112663269,0.3846538960933685,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8076987862586975,0.42232546210289,0.4046658873558044,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6780372262001038,0.2469349950551986,1.1370089054107666,284.9022521972656,284.95001220703125,301.0762939453125,292.43707275390625,298.2755432128906,297.2407531738281,284.90313720703125,1.0,0.7004393339157104,0.3600206673145294,0.3600206673145294,1.0,1.0,-3.631354808807373,0.9785730242729188,2.6527817249298096,0.1627766191959381,0.8643797636032104,0.8643797636032104,0.0,245.0604705810547,252.0,61131.296875,0.0,4251.52734375,1.0,278.8577880859375,282.902099609375,295.46124267578125,299.4159851074219,293.1499938964844,293.1499938964844,279.1499938964844,38544.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959948480129242,1.0,0.0,0.0,3.611680030822754,3.611704111099243,8.703859180059226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.7177734375,0.0,1509.793212890625,1895.4371337890625,0.0,3952.126220703125,0.8987998366355896,1.0,0.0,3.0,1.0,0.0
18110100,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8314642310142517,0.4657807350158691,0.4231107532978058,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.960227370262146,0.709674060344696,0.673613965511322,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8755483031272888,0.5490496158599854,0.3859257400035858,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8064836859703064,0.4225706756114959,0.4047768712043762,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6769218444824219,0.2470112591981887,1.1371186971664429,285.013427734375,284.95001220703125,301.07501220703125,292.43035888671875,298.27545166015625,297.242431640625,285.01446533203125,1.0,0.7013664245605469,0.3597058355808258,0.3597058355808258,1.0,1.0,-3.632537364959717,0.97794771194458,2.6545896530151367,0.1617475897073745,0.941760778427124,0.941760778427124,0.0,246.62193298339844,252.0,60308.84375,0.0,4264.40869140625,1.0,279.1007995605469,283.03582763671875,295.40234375,299.2005615234375,293.1499938964844,293.1499938964844,279.1499938964844,34209.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543271660804749,1.0,0.0,0.0,3.657392978668213,3.657416820526123,8.925582051233505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3564453125,0.0,1527.9830322265625,1895.4371337890625,0.0,3901.85986328125,0.9071886539459229,1.0,0.0,3.0,1.0,0.0
18110160,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8306061625480652,0.4656692147254944,0.42304727435112,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.959336280822754,0.7100239992141724,0.67396080493927,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8757858276367188,0.5512338876724243,0.3874617218971252,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8058645129203796,0.4229462444782257,0.4051454961299896,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6763448119163513,0.2471898794174194,1.1379854679107666,285.0040283203125,284.95001220703125,301.07342529296875,292.4236145019531,298.2764892578125,297.24566650390625,285.0029602050781,1.0,0.7024264931678772,0.3593936860561371,0.3593936860561371,1.0,1.0,-3.636209726333618,0.9781112670898438,2.6580984592437744,0.1609977483749389,0.9555498957633972,0.9555498957633972,0.0,247.81155395507807,255.0,60438.09375,0.0,4281.69384765625,1.0,279.14306640625,283.0269775390625,295.4033508300781,299.24517822265625,293.1499938964844,293.1499938964844,278.8500061035156,33465.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524664878845216,1.0,0.0,0.0,3.7208054065704346,3.720829725265503,9.237771791958948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.76953125,0.0,1594.046875,1895.4371337890625,0.0,3885.155029296875,0.919267237186432,1.0,0.0,3.0,1.0,0.0
18110220,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8275148272514343,0.4641712605953216,0.422114759683609,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9559393525123596,0.7093734741210938,0.6738122701644897,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8748095631599426,0.5544708967208862,0.3899884521961212,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.803352415561676,0.4228755831718445,0.4054151475429535,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6741273999214172,0.2470379769802093,1.138561129570007,284.9013671875,284.95001220703125,301.0694274902344,292.4100341796875,298.2699279785156,297.2408752441406,284.9024658203125,1.0,0.704371988773346,0.3587693870067596,0.3587693870067596,1.0,1.0,-3.6389758586883545,0.9769851565361024,2.6619906425476074,0.1592666655778885,0.86403888463974,0.86403888463974,0.0,251.1376495361328,258.0,61137.78515625,0.0,4309.83642578125,1.0,278.8574523925781,282.9010925292969,295.4344177246094,299.3896484375,293.1499938964844,293.1499938964844,279.1499938964844,38623.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610597491264344,1.0,0.0,0.0,3.612172842025757,3.612197160720825,8.706234666533419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.095703125,0.0,1510.9193115234375,1895.4371337890625,0.0,3962.02685546875,0.8988795876502991,1.0,0.0,3.0,1.0,0.0
18110280,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8275148272514343,0.4641712605953216,0.422114759683609,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9559393525123596,0.7093734741210938,0.6738122701644897,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8748095631599426,0.5544708967208862,0.3899884521961212,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.803352415561676,0.4228755831718445,0.4054151475429535,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6741273999214172,0.2470379769802093,1.138561129570007,284.9013671875,284.95001220703125,301.0694274902344,292.4100341796875,298.2699279785156,297.2408752441406,284.9024658203125,1.0,0.704371988773346,0.3587693870067596,0.3587693870067596,1.0,1.0,-3.6389758586883545,0.9769851565361024,2.6619906425476074,0.1592666655778885,0.86403888463974,0.86403888463974,0.0,251.1376495361328,258.0,61137.78515625,0.0,4309.83642578125,1.0,278.8574523925781,282.9010925292969,295.4344177246094,299.3896484375,293.1499938964844,293.1499938964844,279.1499938964844,38623.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610597491264344,1.0,0.0,0.0,3.612172842025757,3.612197160720825,8.706234666533419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.095703125,0.0,1510.9193115234375,1895.4371337890625,0.0,3962.02685546875,0.8988795876502991,1.0,0.0,3.0,1.0,0.0
18110340,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.825249969959259,0.463808000087738,0.4216115176677704,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9534189701080322,0.7098066210746765,0.674012303352356,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8746985793113708,0.5587546229362488,0.3928275108337402,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8015668988227844,0.4234715700149536,0.4058740735054016,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6725071668624878,0.2472777217626571,1.139475703239441,285.0038757324219,284.95001220703125,301.0643005371094,292.3963623046875,298.2703552246094,297.245849609375,285.0031433105469,1.0,0.7063246369361877,0.3581450581550598,0.3581450581550598,1.0,1.0,-3.6436688899993896,0.9764710664749146,2.6671979427337646,0.1574743688106537,0.9555612206459044,0.9555612206459044,0.0,253.8780975341797,261.0,60442.0625,0.0,4339.630859375,1.0,279.14208984375,283.0270080566406,295.3768310546875,299.2183532714844,293.1499938964844,293.1499938964844,278.8500061035156,33536.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953584849834442,1.0,0.0,0.0,3.719491004943848,3.719515085220337,9.23124559903954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.6845703125,0.0,1593.0826416015625,1895.4371337890625,0.0,3895.19921875,0.9192894101142884,1.0,0.0,3.0,1.0,0.0
18110400,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.825249969959259,0.463808000087738,0.4216115176677704,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9534189701080322,0.7098066210746765,0.674012303352356,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8746985793113708,0.5587546229362488,0.3928275108337402,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8015668988227844,0.4234715700149536,0.4058740735054016,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6725071668624878,0.2472777217626571,1.139475703239441,285.0038757324219,284.95001220703125,301.0643005371094,292.3963623046875,298.2703552246094,297.245849609375,285.0031433105469,1.0,0.7063246369361877,0.3581450581550598,0.3581450581550598,1.0,1.0,-3.6436688899993896,0.9764710664749146,2.6671979427337646,0.1574743688106537,0.9555612206459044,0.9555612206459044,0.0,253.8780975341797,261.0,60442.0625,0.0,4339.630859375,1.0,279.14208984375,283.0270080566406,295.3768310546875,299.2183532714844,293.1499938964844,293.1499938964844,278.8500061035156,33536.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953584849834442,1.0,0.0,0.0,3.719491004943848,3.719515085220337,9.23124559903954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.6845703125,0.0,1593.0826416015625,1895.4371337890625,0.0,3895.19921875,0.9192894101142884,1.0,0.0,3.0,1.0,0.0
18110460,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8222314119338989,0.4623085558414459,0.4206657409667969,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9499772191047668,0.7090616822242737,0.6737645268440247,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8737906813621521,0.5620223879814148,0.3953695893287658,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7991150617599487,0.4233737289905548,0.4061127305030823,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.670360803604126,0.2471092790365219,1.1399651765823364,284.90191650390625,284.95001220703125,301.0580139160156,292.382568359375,298.2632141113281,297.2411804199219,284.9027709960937,1.0,0.7082331776618958,0.3575157821178436,0.3575157821178436,1.0,1.0,-3.646177291870117,0.9752404689788818,2.670936822891236,0.1556962132453918,0.8643003702163696,0.8643003702163696,0.0,257.2125244140625,264.0,61139.15234375,0.0,4367.220703125,1.0,278.8577575683594,282.9014587402344,295.40655517578125,299.361328125,293.1499938964844,293.1499938964844,279.1499938964844,38569.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620912075042723,1.0,0.0,0.0,3.612665891647339,3.612689971923828,8.708610721441801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.4423828125,0.0,1511.056884765625,1895.4371337890625,0.0,3971.204833984375,0.8990345001220703,1.0,0.0,3.0,1.0,0.0
18110520,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8222314119338989,0.4623085558414459,0.4206657409667969,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9499772191047668,0.7090616822242737,0.6737645268440247,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8737906813621521,0.5620223879814148,0.3953695893287658,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7991150617599487,0.4233737289905548,0.4061127305030823,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.670360803604126,0.2471092790365219,1.1399651765823364,284.90191650390625,284.95001220703125,301.0580139160156,292.382568359375,298.2632141113281,297.2411804199219,284.9027709960937,1.0,0.7082331776618958,0.3575157821178436,0.3575157821178436,1.0,1.0,-3.646177291870117,0.9752404689788818,2.670936822891236,0.1556962132453918,0.8643003702163696,0.8643003702163696,0.0,257.2125244140625,264.0,61139.15234375,0.0,4367.220703125,1.0,278.8577575683594,282.9014587402344,295.40655517578125,299.361328125,293.1499938964844,293.1499938964844,279.1499938964844,38569.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620912075042723,1.0,0.0,0.0,3.612665891647339,3.612689971923828,8.708610721441801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.4423828125,0.0,1511.056884765625,1895.4371337890625,0.0,3971.204833984375,0.8990345001220703,1.0,0.0,3.0,1.0,0.0
18110580,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.820031464099884,0.4619407951831817,0.420162945985794,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.94744610786438,0.7094029188156128,0.6738821864128113,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8737499713897705,0.5663509368896484,0.3982399106025696,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7973911762237549,0.4239452183246612,0.4065502285957336,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6688070297241211,0.2473348081111908,1.1408185958862305,285.0036315917969,284.95001220703125,301.0505676269531,292.36871337890625,298.2630615234375,297.2462463378906,285.0029296875,1.0,0.7101535201072693,0.356886476278305,0.356886476278305,1.0,1.0,-3.650710105895996,0.974649965763092,2.676060199737549,0.1538692265748977,0.955199420452118,0.955199420452118,0.0,259.9454345703125,267.0,60434.1171875,0.0,4396.65625,1.0,279.14208984375,283.02691650390625,295.3490295410156,299.1898498535156,293.1499938964844,293.1499938964844,278.8500061035156,33549.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954599380493164,1.0,0.0,0.0,3.719088315963745,3.7191126346588135,9.229247552866582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.783203125,0.0,1592.71630859375,1895.4371337890625,0.0,3904.30126953125,0.9192033410072328,1.0,0.0,3.0,1.0,0.0
18110640,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.820031464099884,0.4619407951831817,0.420162945985794,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.94744610786438,0.7094029188156128,0.6738821864128113,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8737499713897705,0.5663509368896484,0.3982399106025696,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7973911762237549,0.4239452183246612,0.4065502285957336,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6688070297241211,0.2473348081111908,1.1408185958862305,285.0036315917969,284.95001220703125,301.0505676269531,292.36871337890625,298.2630615234375,297.2462463378906,285.0029296875,1.0,0.7101535201072693,0.356886476278305,0.356886476278305,1.0,1.0,-3.650710105895996,0.974649965763092,2.676060199737549,0.1538692265748977,0.955199420452118,0.955199420452118,0.0,259.9454345703125,267.0,60434.1171875,0.0,4396.65625,1.0,279.14208984375,283.02691650390625,295.3490295410156,299.1898498535156,293.1499938964844,293.1499938964844,278.8500061035156,33549.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954599380493164,1.0,0.0,0.0,3.719088315963745,3.7191126346588135,9.229247552866582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.783203125,0.0,1592.71630859375,1895.4371337890625,0.0,3904.30126953125,0.9192033410072328,1.0,0.0,3.0,1.0,0.0
18110700,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8188743591308594,0.4612594544887543,0.4198936820030212,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.946117341518402,0.7090854048728943,0.6739501357078552,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8736681342124939,0.5680614709854126,0.3996675312519073,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7965052723884583,0.4239546060562134,0.4068010747432709,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6680355668067932,0.2472994178533554,1.141451358795166,284.8799133300781,284.95001220703125,301.0464172363281,292.3617858886719,298.2598571777344,297.2447204589844,284.8784484863281,1.0,0.7111676931381226,0.3565718531608581,0.3565718531608581,1.0,1.0,-3.6532559394836426,0.9744336009025574,2.6788225173950195,0.1531184017658233,0.8698335289955139,0.8698335289955139,0.0,261.4078369140625,267.0,61353.68359375,0.0,4412.75048828125,1.0,278.8962707519531,282.87823486328125,295.3957214355469,299.3998718261719,293.1499938964844,293.1499938964844,278.8500061035156,37565.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608811736106871,1.0,0.0,0.0,3.687509059906006,3.687533617019653,9.073178830476536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.0390625,0.0,1587.1322021484375,1895.4371337890625,0.0,3960.43701171875,0.9127829670906068,1.0,0.0,3.0,1.0,0.0
18110760,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8170835375785828,0.4604410529136657,0.4192235171794891,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9440104961395264,0.7085679173469543,0.6735574007034302,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8729354739189148,0.5696500539779663,0.4008105993270874,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7950252294540405,0.4238224625587463,0.40677011013031,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6667527556419373,0.2471530586481094,1.141260266304016,284.9013977050781,284.95001220703125,301.0419921875,292.3548278808594,298.25543212890625,297.2416381835937,284.9027709960937,1.0,0.7120321393013,0.3562686443328857,0.3562686443328857,1.0,1.0,-3.653087854385376,0.9734042882919312,2.6796836853027344,0.1521160900592804,0.863734245300293,0.863734245300293,0.0,263.2702941894531,270.0,61115.40625,0.0,4423.9169921875,1.0,278.85711669921875,282.9017028808594,295.3793640136719,299.3328857421875,293.1499938964844,293.1499938964844,279.1499938964844,38733.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631205201148988,1.0,0.0,0.0,3.609807014465332,3.609831094741821,8.694833582012507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.1005859375,0.0,1509.1392822265625,1895.4371337890625,0.0,3980.353271484375,0.898508608341217,1.0,0.0,3.0,1.0,0.0
18110820,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8149036169052124,0.4600675702095032,0.4187098443508148,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9414575695991516,0.708817183971405,0.6735828518867493,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8729403614997864,0.5740224719047546,0.4037041068077087,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7933431267738342,0.424368143081665,0.4071797132492065,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6652490496635437,0.247364729642868,1.1420421600341797,285.0033874511719,284.95001220703125,301.03228759765625,292.3409118652344,298.2547912597656,297.24676513671875,285.002685546875,1.0,0.7139204144477844,0.3556622266769409,0.3556622266769409,1.0,1.0,-3.657404899597168,0.97281014919281,2.6845948696136475,0.1503420174121856,0.9547237753868104,0.9547237753868104,0.0,266.00933837890625,273.0,60418.5546875,0.0,4452.916015625,1.0,279.1420593261719,283.0270080566406,295.3210754394531,299.1606140136719,293.1499938964844,293.1499938964844,278.8500061035156,33557.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555656909942628,1.0,0.0,0.0,3.717986822128296,3.718011140823364,9.223780921274738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.740234375,0.0,1591.5118408203125,1895.4371337890625,0.0,3912.9609375,0.918967068195343,1.0,0.0,3.0,1.0,0.0
18110880,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8149036169052124,0.4600675702095032,0.4187098443508148,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9414575695991516,0.708817183971405,0.6735828518867493,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8729403614997864,0.5740224719047546,0.4037041068077087,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7933431267738342,0.424368143081665,0.4071797132492065,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6652490496635437,0.247364729642868,1.1420421600341797,285.0033874511719,284.95001220703125,301.03228759765625,292.3409118652344,298.2547912597656,297.24676513671875,285.002685546875,1.0,0.7139204144477844,0.3556622266769409,0.3556622266769409,1.0,1.0,-3.657404899597168,0.97281014919281,2.6845948696136475,0.1503420174121856,0.9547237753868104,0.9547237753868104,0.0,266.00933837890625,273.0,60418.5546875,0.0,4452.916015625,1.0,279.1420593261719,283.0270080566406,295.3210754394531,299.1606140136719,293.1499938964844,293.1499938964844,278.8500061035156,33557.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555656909942628,1.0,0.0,0.0,3.717986822128296,3.718011140823364,9.223780921274738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.740234375,0.0,1591.5118408203125,1895.4371337890625,0.0,3912.9609375,0.918967068195343,1.0,0.0,3.0,1.0,0.0
18110940,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8119654655456543,0.4585679769515991,0.4177614450454712,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9380158185958862,0.7078930735588074,0.673166036605835,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8721880912780762,0.577353298664093,0.4062923789024353,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7910373210906982,0.424219012260437,0.4073705077171325,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6632645130157471,0.2471692562103271,1.1424124240875244,284.90185546875,284.95001220703125,301.0214233398437,292.3269958496094,298.24664306640625,297.2422180175781,284.9027404785156,1.0,0.7157663106918335,0.3550558388233185,0.3550558388233185,1.0,1.0,-3.6595613956451416,0.9715270400047302,2.6880342960357666,0.1486121714115142,0.86362224817276,0.86362224817276,0.0,269.34051513671875,276.0,61106.796875,0.0,4479.68798828125,1.0,278.8577880859375,282.9020690917969,295.3507385253906,299.30291748046875,293.1499938964844,293.1499938964844,279.1499938964844,38588.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640257954597472,1.0,0.0,0.0,3.61021900177002,3.610243082046509,8.696818554199126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.0966796875,0.0,1508.5179443359375,1895.4371337890625,0.0,3988.3896484375,0.8985051512718201,1.0,0.0,3.0,1.0,0.0
18111000,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8119654655456543,0.4585679769515991,0.4177614450454712,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9380158185958862,0.7078930735588074,0.673166036605835,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8721880912780762,0.577353298664093,0.4062923789024353,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7910373210906982,0.424219012260437,0.4073705077171325,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6632645130157471,0.2471692562103271,1.1424124240875244,284.90185546875,284.95001220703125,301.0214233398437,292.3269958496094,298.24664306640625,297.2422180175781,284.9027404785156,1.0,0.7157663106918335,0.3550558388233185,0.3550558388233185,1.0,1.0,-3.6595613956451416,0.9715270400047302,2.6880342960357666,0.1486121714115142,0.86362224817276,0.86362224817276,0.0,269.34051513671875,276.0,61106.796875,0.0,4479.68798828125,1.0,278.8577880859375,282.9020690917969,295.3507385253906,299.30291748046875,293.1499938964844,293.1499938964844,279.1499938964844,38588.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640257954597472,1.0,0.0,0.0,3.61021900177002,3.610243082046509,8.696818554199126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.0966796875,0.0,1508.5179443359375,1895.4371337890625,0.0,3988.3896484375,0.8985051512718201,1.0,0.0,3.0,1.0,0.0
18111060,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8098019957542419,0.4581886529922485,0.4172518849372864,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9354838132858276,0.7080526351928711,0.6731162667274475,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8722597360610962,0.5817691087722778,0.4092196524143219,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7894166707992554,0.4247393608093261,0.4077607989311218,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6618270874023438,0.2473688125610351,1.1431500911712646,285.00323486328125,284.95001220703125,301.0094299316406,292.3130798339844,298.2455749511719,297.2474060058594,285.0025329589844,1.0,0.7176263332366943,0.3544836640357971,0.3544836640357971,1.0,1.0,-3.66375732421875,0.9709925055503844,2.6927647590637207,0.1469435542821884,0.9540985822677612,0.9540985822677612,0.0,272.0696716308594,279.0,60395.71484375,0.0,4508.3994140625,1.0,279.1420593261719,283.0273742675781,295.2930908203125,299.1308898925781,293.1499938964844,293.1499938964844,278.8500061035156,33562.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956477165222168,1.0,0.0,0.0,3.716257572174072,3.7162818908691406,9.215202680934452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.8955078125,0.0,1589.568359375,1895.4371337890625,0.0,3921.12158203125,0.9185763001441956,1.0,0.0,3.0,1.0,0.0
18111120,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8098019957542419,0.4581886529922485,0.4172518849372864,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9354838132858276,0.7080526351928711,0.6731162667274475,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8722597360610962,0.5817691087722778,0.4092196524143219,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7894166707992554,0.4247393608093261,0.4077607989311218,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6618270874023438,0.2473688125610351,1.1431500911712646,285.00323486328125,284.95001220703125,301.0094299316406,292.3130798339844,298.2455749511719,297.2474060058594,285.0025329589844,1.0,0.7176263332366943,0.3544836640357971,0.3544836640357971,1.0,1.0,-3.66375732421875,0.9709925055503844,2.6927647590637207,0.1469435542821884,0.9540985822677612,0.9540985822677612,0.0,272.0696716308594,279.0,60395.71484375,0.0,4508.3994140625,1.0,279.1420593261719,283.0273742675781,295.2930908203125,299.1308898925781,293.1499938964844,293.1499938964844,278.8500061035156,33562.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956477165222168,1.0,0.0,0.0,3.716257572174072,3.7162818908691406,9.215202680934452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.8955078125,0.0,1589.568359375,1895.4371337890625,0.0,3921.12158203125,0.9185763001441956,1.0,0.0,3.0,1.0,0.0
18111180,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8068458437919617,0.4566886723041534,0.4163018763065338,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9320705533027648,0.7070419192314148,0.6726176738739014,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8715768456459045,0.5851306915283203,0.4118305444717407,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7871795296669006,0.4245644509792328,0.4079276323318481,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6599191427230835,0.2471616268157959,1.143468976020813,284.9019470214844,284.95001220703125,300.99627685546875,292.2991943359375,298.2369689941406,297.242919921875,284.9028015136719,1.0,0.719443142414093,0.3539114892482757,0.3539114892482757,1.0,1.0,-3.6657497882843018,0.9697617292404176,2.695988178253174,0.1453221440315246,0.8631600737571716,0.8631600737571716,0.0,275.3998718261719,282.0,61080.87109375,0.0,4534.78515625,1.0,278.8577880859375,282.9027404785156,295.3228759765625,299.2731018066406,293.1499938964844,293.1499938964844,279.1499938964844,38593.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649224281311036,1.0,0.0,0.0,3.608114004135132,3.608138084411621,8.686679393576924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.5224609375,0.0,1506.25048828125,1895.4371337890625,0.0,3996.341552734375,0.8980417847633362,1.0,0.0,3.0,1.0,0.0
18111240,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8068458437919617,0.4566886723041534,0.4163018763065338,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9320705533027648,0.7070419192314148,0.6726176738739014,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8715768456459045,0.5851306915283203,0.4118305444717407,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7871795296669006,0.4245644509792328,0.4079276323318481,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6599191427230835,0.2471616268157959,1.143468976020813,284.9019470214844,284.95001220703125,300.99627685546875,292.2991943359375,298.2369689941406,297.242919921875,284.9028015136719,1.0,0.719443142414093,0.3539114892482757,0.3539114892482757,1.0,1.0,-3.6657497882843018,0.9697617292404176,2.695988178253174,0.1453221440315246,0.8631600737571716,0.8631600737571716,0.0,275.3998718261719,282.0,61080.87109375,0.0,4534.78515625,1.0,278.8577880859375,282.9027404785156,295.3228759765625,299.2731018066406,293.1499938964844,293.1499938964844,279.1499938964844,38593.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649224281311036,1.0,0.0,0.0,3.608114004135132,3.608138084411621,8.686679393576924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.5224609375,0.0,1506.25048828125,1895.4371337890625,0.0,3996.341552734375,0.8980417847633362,1.0,0.0,3.0,1.0,0.0
