time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111300,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8054466843605042,0.4564313888549804,0.4158584177494049,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9304596781730652,0.706993043422699,0.672344982624054,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8713420033454895,0.5872969031333923,0.4131671786308288,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7861247658729553,0.4247466921806335,0.4079796075820923,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6589987277984619,0.2472033947706222,1.143424153327942,285.0124816894531,284.95001220703125,300.9892883300781,292.29229736328125,298.23565673828125,297.24481201171875,285.013427734375,1.0,0.7202911972999573,0.3536254167556762,0.3536254167556762,1.0,1.0,-3.666497468948364,0.9690743684768676,2.697423219680786,0.1443534642457962,0.9399388432502748,0.9399388432502748,0.0,276.951171875,282.0,60246.68359375,0.0,4546.59814453125,1.0,279.1007080078125,283.0361022949219,295.2637023925781,299.0568542480469,293.1499938964844,293.1499938964844,279.1499938964844,34244.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592400193214417,1.0,0.0,0.0,3.6532883644104,3.653311967849731,8.905558956939785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.55859375,0.0,1523.68115234375,1895.4371337890625,0.0,3945.80810546875,0.9062917232513428,1.0,0.0,3.0,1.0,0.0
18111360,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8046465516090393,0.4563029110431671,0.4157811105251312,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.929546058177948,0.7071121335029602,0.6724783778190613,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.871686577796936,0.5895887017250061,0.4147799909114837,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.785596489906311,0.4250578582286834,0.4082889854907989,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6585279703140259,0.2473488301038742,1.1441421508789062,285.0029296875,284.95001220703125,300.98199462890625,292.285400390625,298.2353820800781,297.2481689453125,285.0018615722656,1.0,0.7212730646133423,0.3533424437046051,0.3533424437046051,1.0,1.0,-3.66973876953125,0.9691672325134276,2.7005715370178223,0.1436590999364853,0.9532846808433532,0.9532846808433532,0.0,278.13543701171875,285.0,60367.11328125,0.0,4563.0654296875,1.0,279.14306640625,283.0274353027344,295.264404296875,299.10040283203125,293.1499938964844,293.1499938964844,278.8500061035156,33505.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573004245758056,1.0,0.0,0.0,3.71591854095459,3.715942859649658,9.21352182103874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.01953125,0.0,1588.7509765625,1895.4371337890625,0.0,3928.4853515625,0.9181932806968688,1.0,0.0,3.0,1.0,0.0
18111420,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8017143607139587,0.4548027217388153,0.4148400127887726,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9262036085128784,0.7060176134109497,0.67191082239151,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.871084451675415,0.5929796099662781,0.4174203276634216,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7834398150444031,0.4248576462268829,0.4084379374980926,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6567052602767944,0.2471315711736679,1.144430160522461,284.9013366699219,284.95001220703125,300.9665832519531,292.27166748046875,298.22625732421875,297.2437438964844,284.90240478515625,1.0,0.7230640053749084,0.3527765274047851,0.3527765274047851,1.0,1.0,-3.67163610458374,0.967920184135437,2.7037160396575928,0.1420713812112808,0.8622117638587952,0.8622117638587952,0.0,281.4534912109375,288.0,61046.01953125,0.0,4589.1787109375,1.0,278.85748291015625,282.90301513671875,295.2955322265625,299.2434997558594,293.1499938964844,293.1499938964844,279.1499938964844,38667.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657914638519288,1.0,0.0,0.0,3.6050751209259033,3.6050992012023926,8.672053013469849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.86328125,0.0,1503.4744873046875,1895.4371337890625,0.0,4004.04052734375,0.8973343968391418,1.0,0.0,3.0,1.0,0.0
18111480,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8017143607139587,0.4548027217388153,0.4148400127887726,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9262036085128784,0.7060176134109497,0.67191082239151,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.871084451675415,0.5929796099662781,0.4174203276634216,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7834398150444031,0.4248576462268829,0.4084379374980926,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6567052602767944,0.2471315711736679,1.144430160522461,284.9013366699219,284.95001220703125,300.9665832519531,292.27166748046875,298.22625732421875,297.2437438964844,284.90240478515625,1.0,0.7230640053749084,0.3527765274047851,0.3527765274047851,1.0,1.0,-3.67163610458374,0.967920184135437,2.7037160396575928,0.1420713812112808,0.8622117638587952,0.8622117638587952,0.0,281.4534912109375,288.0,61046.01953125,0.0,4589.1787109375,1.0,278.85748291015625,282.90301513671875,295.2955322265625,299.2434997558594,293.1499938964844,293.1499938964844,279.1499938964844,38667.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657914638519288,1.0,0.0,0.0,3.6050751209259033,3.6050992012023926,8.672053013469849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.86328125,0.0,1503.4744873046875,1895.4371337890625,0.0,4004.04052734375,0.8973343968391418,1.0,0.0,3.0,1.0,0.0
18111540,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7995679378509521,0.4544084668159485,0.4143182039260864,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9237242341041564,0.7059996724128723,0.6716952919960022,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8712446093559265,0.5974763035774231,0.4203984439373016,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.78190678358078,0.4253237843513489,0.408777117729187,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6553705334663391,0.2473078221082687,1.145062804222107,285.0027770996094,284.95001220703125,300.95001220703125,292.2580261230469,298.22412109375,297.2490234375,285.0020751953125,1.0,0.724867582321167,0.3522106409072876,0.3522106409072876,1.0,1.0,-3.675491571426392,0.9672863483428956,2.708205223083496,0.140428826212883,0.9525598287582396,0.9525598287582396,0.0,284.1852111816406,291.0,60335.66796875,0.0,4617.15869140625,1.0,279.1420288085937,283.02838134765625,295.23779296875,299.0710754394531,293.1499938964844,293.1499938964844,278.8500061035156,33567.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581771492958068,1.0,0.0,0.0,3.711533546447754,3.7115578651428223,9.191790013574064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.3330078125,0.0,1584.2032470703125,1895.4371337890625,0.0,3936.320068359375,0.9175222516059875,1.0,0.0,3.0,1.0,0.0
18111600,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7995679378509521,0.4544084668159485,0.4143182039260864,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9237242341041564,0.7059996724128723,0.6716952919960022,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8712446093559265,0.5974763035774231,0.4203984439373016,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.78190678358078,0.4253237843513489,0.408777117729187,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6553705334663391,0.2473078221082687,1.145062804222107,285.0027770996094,284.95001220703125,300.95001220703125,292.2580261230469,298.22412109375,297.2490234375,285.0020751953125,1.0,0.724867582321167,0.3522106409072876,0.3522106409072876,1.0,1.0,-3.675491571426392,0.9672863483428956,2.708205223083496,0.140428826212883,0.9525598287582396,0.9525598287582396,0.0,284.1852111816406,291.0,60335.66796875,0.0,4617.15869140625,1.0,279.1420288085937,283.02838134765625,295.23779296875,299.0710754394531,293.1499938964844,293.1499938964844,278.8500061035156,33567.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581771492958068,1.0,0.0,0.0,3.711533546447754,3.7115578651428223,9.191790013574064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.3330078125,0.0,1584.2032470703125,1895.4371337890625,0.0,3936.320068359375,0.9175222516059875,1.0,0.0,3.0,1.0,0.0
18111660,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7966883182525635,0.45290607213974,0.4133628308773041,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9204354286193848,0.7048201560974121,0.6710361838340759,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.870682418346405,0.6008939146995544,0.4230502545833587,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7797961831092834,0.4250950515270233,0.4088931679725647,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.653603732585907,0.2470786869525909,1.145283818244934,284.9020690917969,284.95001220703125,300.9326171875,292.2442321777344,298.2144775390625,297.2445983886719,284.9029235839844,1.0,0.7266278266906738,0.3516408801078796,0.3516408801078796,1.0,1.0,-3.677155017852783,0.965948760509491,2.7112061977386475,0.1388212442398071,0.8619568347930908,0.8619568347930908,0.0,287.514892578125,294.0,61012.42578125,0.0,4642.7529296875,1.0,278.8578491210937,282.90447998046875,295.267822265625,299.2131042480469,293.1499938964844,293.1499938964844,279.1499938964844,38605.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666045904159546,1.0,0.0,0.0,3.602555990219116,3.602580070495605,8.659937975608045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.9306640625,0.0,1500.2659912109375,1895.4371337890625,0.0,4011.236572265625,0.896817147731781,1.0,0.0,3.0,1.0,0.0
18111720,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7966883182525635,0.45290607213974,0.4133628308773041,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9204354286193848,0.7048201560974121,0.6710361838340759,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.870682418346405,0.6008939146995544,0.4230502545833587,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7797961831092834,0.4250950515270233,0.4088931679725647,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.653603732585907,0.2470786869525909,1.145283818244934,284.9020690917969,284.95001220703125,300.9326171875,292.2442321777344,298.2144775390625,297.2445983886719,284.9029235839844,1.0,0.7266278266906738,0.3516408801078796,0.3516408801078796,1.0,1.0,-3.677155017852783,0.965948760509491,2.7112061977386475,0.1388212442398071,0.8619568347930908,0.8619568347930908,0.0,287.514892578125,294.0,61012.42578125,0.0,4642.7529296875,1.0,278.8578491210937,282.90447998046875,295.267822265625,299.2131042480469,293.1499938964844,293.1499938964844,279.1499938964844,38605.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666045904159546,1.0,0.0,0.0,3.602555990219116,3.602580070495605,8.659937975608045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.9306640625,0.0,1500.2659912109375,1895.4371337890625,0.0,4011.236572265625,0.896817147731781,1.0,0.0,3.0,1.0,0.0
18111780,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7946018576622009,0.4525047540664673,0.4128399491310119,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9180208444595336,0.7047169208526611,0.6707456111907959,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8708890676498413,0.6054292917251587,0.4260561764240265,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7783102989196777,0.4255339801311493,0.409209132194519,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6523219347000122,0.2472446113824844,1.145875096321106,285.0024719238281,284.95001220703125,300.9147644042969,292.2301025390625,298.2120666503906,297.2499084472656,285.00177001953125,1.0,0.7284047603607178,0.351071149110794,0.351071149110794,1.0,1.0,-3.680874586105346,0.9652531147003174,2.7156214714050293,0.1371553540229797,0.9515169858932496,0.9515169858932496,0.0,290.2413635253906,297.0,60296.609375,0.0,4670.41064453125,1.0,279.1419982910156,283.029052734375,295.2099304199219,299.0406188964844,293.1499938964844,293.1499938964844,278.8500061035156,33572.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959023416042328,1.0,0.0,0.0,3.7084805965423584,3.7085049152374254,9.176674780064786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.4140625,0.0,1580.7574462890625,1895.4371337890625,0.0,3943.875732421875,0.9168341159820556,1.0,0.0,3.0,1.0,0.0
18111840,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7946018576622009,0.4525047540664673,0.4128399491310119,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9180208444595336,0.7047169208526611,0.6707456111907959,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8708890676498413,0.6054292917251587,0.4260561764240265,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7783102989196777,0.4255339801311493,0.409209132194519,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6523219347000122,0.2472446113824844,1.145875096321106,285.0024719238281,284.95001220703125,300.9147644042969,292.2301025390625,298.2120666503906,297.2499084472656,285.00177001953125,1.0,0.7284047603607178,0.351071149110794,0.351071149110794,1.0,1.0,-3.680874586105346,0.9652531147003174,2.7156214714050293,0.1371553540229797,0.9515169858932496,0.9515169858932496,0.0,290.2413635253906,297.0,60296.609375,0.0,4670.41064453125,1.0,279.1419982910156,283.029052734375,295.2099304199219,299.0406188964844,293.1499938964844,293.1499938964844,278.8500061035156,33572.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959023416042328,1.0,0.0,0.0,3.7084805965423584,3.7085049152374254,9.176674780064786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.4140625,0.0,1580.7574462890625,1895.4371337890625,0.0,3943.875732421875,0.9168341159820556,1.0,0.0,3.0,1.0,0.0
18111900,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7935027480125427,0.4518173038959503,0.4125586152076721,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9167681336402892,0.7041816711425781,0.6706067323684692,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8709279298782349,0.6072087287902832,0.4275428354740143,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7775453329086304,0.4254754483699798,0.4093968868255615,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.651688277721405,0.247180238366127,1.1463803052902222,284.8798217773437,284.95001220703125,300.9056701660156,292.222900390625,298.2077331542969,297.2484436035156,284.8785095214844,1.0,0.7293461561203003,0.3507862985134125,0.3507862985134125,1.0,1.0,-3.6829988956451416,0.9649791717529296,2.718019723892212,0.1364825367927551,0.866594135761261,0.866594135761261,0.0,291.7052917480469,297.0,61202.62109375,0.0,4685.6259765625,1.0,278.8965148925781,282.8818054199219,295.25653076171875,299.2496337890625,293.1499938964844,293.1499938964844,278.8500061035156,37645.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965281903743744,1.0,0.0,0.0,3.675161361694336,3.675185918807984,9.012517807605036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.4462890625,0.0,1573.73974609375,1895.4371337890625,0.0,3999.527099609375,0.9100637435913086,1.0,0.0,3.0,1.0,0.0
18111960,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7918047308921814,0.4510006606578827,0.411888837814331,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9148475527763368,0.7034564018249512,0.6700169444084167,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.870389997959137,0.6088711619377136,0.4287319481372833,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7762678265571594,0.4252788424491882,0.4093044400215149,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6506277918815613,0.24700628221035,1.146065354347229,284.9017944335937,284.95001220703125,300.896484375,292.2156066894531,298.2022705078125,297.2455139160156,284.9031066894531,1.0,0.7301396727561951,0.350513219833374,0.350513219833374,1.0,1.0,-3.682426691055298,0.963911473751068,2.718515396118164,0.1355704516172409,0.8609393239021301,0.8609393239021301,0.0,293.5629272460937,300.0,60955.73046875,0.0,4695.69677734375,1.0,278.8572082519531,282.90576171875,295.239990234375,299.1820983886719,293.1499938964844,293.1499938964844,279.1499938964844,38768.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675135612487792,1.0,0.0,0.0,3.5968778133392334,3.5969018936157227,8.632660524199309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.38671875,0.0,1495.282470703125,1895.4371337890625,0.0,4019.2724609375,0.8956729173660278,1.0,0.0,3.0,1.0,0.0
18112020,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7897602319717407,0.4505912959575653,0.4113538563251495,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9125012159347534,0.7032681107521057,0.6696417331695557,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8706215620040894,0.6134411096572876,0.4317551255226135,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.774812638759613,0.4256899952888489,0.4095910787582397,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6493847370147705,0.2471617609262466,1.1466028690338137,285.0019836425781,284.95001220703125,300.8778076171875,292.2008056640625,298.1997375488281,297.2508850097656,285.001220703125,1.0,0.7318888306617737,0.3499670624732971,0.3499670624732971,1.0,1.0,-3.685950517654419,0.9632256031036376,2.722724914550781,0.1339550763368606,0.950275421142578,0.950275421142578,0.0,296.29656982421875,303.0,60250.41796875,0.0,4722.93115234375,1.0,279.1419677734375,283.02960205078125,295.1806945800781,299.0084228515625,293.1499938964844,293.1499938964844,278.8500061035156,33583.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959903359413147,1.0,0.0,0.0,3.705219984054565,3.705244064331055,9.160544891528844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.5302734375,0.0,1577.122314453125,1895.4371337890625,0.0,3951.724365234375,0.9160444140434264,1.0,0.0,3.0,1.0,0.0
18112080,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7897602319717407,0.4505912959575653,0.4113538563251495,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9125012159347534,0.7032681107521057,0.6696417331695557,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8706215620040894,0.6134411096572876,0.4317551255226135,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.774812638759613,0.4256899952888489,0.4095910787582397,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6493847370147705,0.2471617609262466,1.1466028690338137,285.0019836425781,284.95001220703125,300.8778076171875,292.2008056640625,298.1997375488281,297.2508850097656,285.001220703125,1.0,0.7318888306617737,0.3499670624732971,0.3499670624732971,1.0,1.0,-3.685950517654419,0.9632256031036376,2.722724914550781,0.1339550763368606,0.950275421142578,0.950275421142578,0.0,296.29656982421875,303.0,60250.41796875,0.0,4722.93115234375,1.0,279.1419677734375,283.02960205078125,295.1806945800781,299.0084228515625,293.1499938964844,293.1499938964844,278.8500061035156,33583.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959903359413147,1.0,0.0,0.0,3.705219984054565,3.705244064331055,9.160544891528844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.5302734375,0.0,1577.122314453125,1895.4371337890625,0.0,3951.724365234375,0.9160444140434264,1.0,0.0,3.0,1.0,0.0
18112140,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7870232462882996,0.4490867257118225,0.4103924930095672,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9094511270523072,0.7019282579421997,0.6688289046287537,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8701584935188293,0.6169050931930542,0.4344409108161926,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.772817075252533,0.4254082441329956,0.4096562266349792,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.647743821144104,0.2469134479761123,1.1467366218566897,284.90234375,284.95001220703125,300.8587646484375,292.1856994628906,298.1898193359375,297.2464904785156,284.9031677246094,1.0,0.7335947751998901,0.3494209349155426,0.3494209349155426,1.0,1.0,-3.6872963905334473,0.9618569612503052,2.725439548492432,0.132385566830635,0.8602798581123352,0.8602798581123352,0.0,299.6249389648437,306.0,60915.515625,0.0,4747.72802734375,1.0,278.8578796386719,282.9070129394531,295.2094116210937,299.1483459472656,293.1499938964844,293.1499938964844,279.1499938964844,38622.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683564901351928,1.0,0.0,0.0,3.5946686267852783,3.5946924686431885,8.622059226581769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.908203125,0.0,1491.8001708984375,1895.4371337890625,0.0,4026.716552734375,0.8950825929641724,1.0,0.0,3.0,1.0,0.0
18112200,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7870232462882996,0.4490867257118225,0.4103924930095672,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9094511270523072,0.7019282579421997,0.6688289046287537,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8701584935188293,0.6169050931930542,0.4344409108161926,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.772817075252533,0.4254082441329956,0.4096562266349792,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.647743821144104,0.2469134479761123,1.1467366218566897,284.90234375,284.95001220703125,300.8587646484375,292.1856994628906,298.1898193359375,297.2464904785156,284.9031677246094,1.0,0.7335947751998901,0.3494209349155426,0.3494209349155426,1.0,1.0,-3.6872963905334473,0.9618569612503052,2.725439548492432,0.132385566830635,0.8602798581123352,0.8602798581123352,0.0,299.6249389648437,306.0,60915.515625,0.0,4747.72802734375,1.0,278.8578796386719,282.9070129394531,295.2094116210937,299.1483459472656,293.1499938964844,293.1499938964844,279.1499938964844,38622.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683564901351928,1.0,0.0,0.0,3.5946686267852783,3.5946924686431885,8.622059226581769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.908203125,0.0,1491.8001708984375,1895.4371337890625,0.0,4026.716552734375,0.8950825929641724,1.0,0.0,3.0,1.0,0.0
18112260,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7850449681282043,0.4486700296401977,0.4098607897758484,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9072261452674866,0.7016578316688538,0.6683863997459412,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8704341053962708,0.6215060353279114,0.4374904632568359,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7714109420776367,0.4257934391498565,0.4099235236644745,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6465527415275574,0.2470601052045822,1.1472465991973877,285.0018920898437,284.95001220703125,300.8393859863281,292.1703186035156,298.187255859375,297.2518615722656,285.00115966796875,1.0,0.7353197336196899,0.3489092588424682,0.3489092588424682,1.0,1.0,-3.69071888923645,0.9612425565719604,2.7294762134552,0.1308663040399551,0.9490772485733032,0.9490772485733032,0.0,302.3491516113281,309.0,60198.4921875,0.0,4774.69384765625,1.0,279.1419372558594,283.0307922363281,295.1501770019531,298.9743347167969,293.1499938964844,293.1499938964844,278.8500061035156,33577.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960773766040802,1.0,0.0,0.0,3.700713396072388,3.700737476348877,9.138274208453369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.943359375,0.0,1571.948974609375,1895.4371337890625,0.0,3959.47998046875,0.9150903224945068,1.0,0.0,3.0,1.0,0.0
18112320,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7850449681282043,0.4486700296401977,0.4098607897758484,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9072261452674866,0.7016578316688538,0.6683863997459412,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8704341053962708,0.6215060353279114,0.4374904632568359,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7714109420776367,0.4257934391498565,0.4099235236644745,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6465527415275574,0.2470601052045822,1.1472465991973877,285.0018920898437,284.95001220703125,300.8393859863281,292.1703186035156,298.187255859375,297.2518615722656,285.00115966796875,1.0,0.7353197336196899,0.3489092588424682,0.3489092588424682,1.0,1.0,-3.69071888923645,0.9612425565719604,2.7294762134552,0.1308663040399551,0.9490772485733032,0.9490772485733032,0.0,302.3491516113281,309.0,60198.4921875,0.0,4774.69384765625,1.0,279.1419372558594,283.0307922363281,295.1501770019531,298.9743347167969,293.1499938964844,293.1499938964844,278.8500061035156,33577.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960773766040802,1.0,0.0,0.0,3.700713396072388,3.700737476348877,9.138274208453369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.943359375,0.0,1571.948974609375,1895.4371337890625,0.0,3959.47998046875,0.9150903224945068,1.0,0.0,3.0,1.0,0.0
18112380,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7823805212974548,0.4471648633480072,0.4088971614837646,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9043503403663636,0.7002413868904114,0.667500376701355,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8700141310691833,0.6249880790710449,0.4401899576187134,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7694708704948425,0.4254868030548095,0.4099650084972381,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6449703574180603,0.2468036413192749,1.1473437547683716,284.9025573730469,284.95001220703125,300.8196716308594,292.1547241210937,298.17730712890625,297.2474670410156,284.9033508300781,1.0,0.7370001673698425,0.3483975827693939,0.3483975827693939,1.0,1.0,-3.691918134689331,0.9599372744560242,2.731980800628662,0.1293922066688537,0.859351396560669,0.859351396560669,0.0,305.6766357421875,312.0,60857.96484375,0.0,4799.11328125,1.0,278.8579406738281,282.90850830078125,295.1784362792969,299.11358642578125,293.1499938964844,293.1499938964844,279.1499938964844,38625.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969232976436615,1.0,0.0,0.0,3.58998703956604,3.59001088142395,8.599615739512956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.67578125,0.0,1486.739013671875,1895.4371337890625,0.0,4034.448974609375,0.8940456509590149,1.0,0.0,3.0,1.0,0.0
18112440,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7823805212974548,0.4471648633480072,0.4088971614837646,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9043503403663636,0.7002413868904114,0.667500376701355,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8700141310691833,0.6249880790710449,0.4401899576187134,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7694708704948425,0.4254868030548095,0.4099650084972381,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6449703574180603,0.2468036413192749,1.1473437547683716,284.9025573730469,284.95001220703125,300.8196716308594,292.1547241210937,298.17730712890625,297.2474670410156,284.9033508300781,1.0,0.7370001673698425,0.3483975827693939,0.3483975827693939,1.0,1.0,-3.691918134689331,0.9599372744560242,2.731980800628662,0.1293922066688537,0.859351396560669,0.859351396560669,0.0,305.6766357421875,312.0,60857.96484375,0.0,4799.11328125,1.0,278.8579406738281,282.90850830078125,295.1784362792969,299.11358642578125,293.1499938964844,293.1499938964844,279.1499938964844,38625.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969232976436615,1.0,0.0,0.0,3.58998703956604,3.59001088142395,8.599615739512956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.67578125,0.0,1486.739013671875,1895.4371337890625,0.0,4034.448974609375,0.8940456509590149,1.0,0.0,3.0,1.0,0.0
18112500,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7811474204063416,0.4468923807144165,0.4084492325782776,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9030266404151917,0.6999854445457458,0.6670405864715576,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8699048161506653,0.6272438168525696,0.4415786266326904,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7685570120811462,0.4256035983562469,0.4099574089050293,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6442044377326965,0.2468209415674209,1.1471946239471436,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.1754455566406,297.2494812011719,285.01239013671875,1.0,0.7377832531929016,0.3481417596340179,0.3481417596340179,1.0,1.0,-3.692300796508789,0.959223747253418,2.733077049255371,0.1284968703985214,0.9351105093955994,0.9351105093955994,0.0,307.221435546875,312.0,60024.875,0.0,4809.9716796875,1.0,279.10028076171875,283.0403747558594,295.11822509765625,298.8965759277344,293.1499938964844,293.1499938964844,279.1499938964844,34236.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635518789291382,1.0,0.0,0.0,3.6356048583984375,3.635628461837769,8.819554295769194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.796875,0.0,1504.0721435546875,1895.4371337890625,0.0,3984.18359375,0.9023313522338868,1.0,0.0,3.0,1.0,0.0
18112560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7804450988769531,0.4467402994632721,0.4083537757396698,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.902251124382019,0.699889063835144,0.6669764518737793,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8703075647354126,0.6296165585517883,0.4432518184185028,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7680931687355042,0.4258451461791992,0.4102039933204651,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6438131332397461,0.2469406574964523,1.1478036642074585,285.0013732910156,284.95001220703125,300.7996826171875,292.1388854980469,298.1746520996094,297.2528686523437,285.0003356933594,1.0,0.7386984825134277,0.3478891253471374,0.3478891253471374,1.0,1.0,-3.695148706436157,0.9592722654342652,2.7358765602111816,0.1278618574142456,0.947576940059662,0.947576940059662,0.0,308.40789794921875,315.0,60140.3046875,0.0,4825.650390625,1.0,279.1429138183594,283.0313415527344,295.1178283691406,298.9384460449219,293.1499938964844,293.1499938964844,278.8500061035156,33517.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615983366966248,1.0,0.0,0.0,3.6980655193328857,3.698089361190796,9.12520135898376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.3798828125,0.0,1568.4835205078125,1895.4371337890625,0.0,3966.820556640625,0.914176344871521,1.0,0.0,3.0,1.0,0.0
18112620,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7778632044792175,0.445234477519989,0.407394677400589,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8995249271392822,0.6983981132507324,0.6660258173942566,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8699363470077515,0.6331132054328918,0.4459680914878845,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7662146687507629,0.4255142509937286,0.4102261364459991,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6422916650772095,0.2466765940189361,1.1478756666183472,284.9027709960937,284.95001220703125,300.7794494628906,292.1228332519531,298.1645812988281,297.2484741210937,284.903564453125,1.0,0.7403550744056702,0.3473838865756988,0.3473838865756988,1.0,1.0,-3.696242570877075,0.9579519033432008,2.738290548324585,0.1263984441757202,0.8583288192749023,0.8583288192749023,0.0,311.72711181640625,318.0,60794.0859375,0.0,4849.7578125,1.0,278.8580017089844,282.91015625,295.1465759277344,299.0774841308594,293.1499938964844,293.1499938964844,279.1499938964844,38629.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701018929481506,1.0,0.0,0.0,3.5848073959350586,3.5848312377929688,8.574818934903305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.6435546875,0.0,1481.166748046875,1895.4371337890625,0.0,4042.106201171875,0.8929047584533691,1.0,0.0,3.0,1.0,0.0
18112680,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7778632044792175,0.445234477519989,0.407394677400589,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8995249271392822,0.6983981132507324,0.6660258173942566,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8699363470077515,0.6331132054328918,0.4459680914878845,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7662146687507629,0.4255142509937286,0.4102261364459991,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6422916650772095,0.2466765940189361,1.1478756666183472,284.9027709960937,284.95001220703125,300.7794494628906,292.1228332519531,298.1645812988281,297.2484741210937,284.903564453125,1.0,0.7403550744056702,0.3473838865756988,0.3473838865756988,1.0,1.0,-3.696242570877075,0.9579519033432008,2.738290548324585,0.1263984441757202,0.8583288192749023,0.8583288192749023,0.0,311.72711181640625,318.0,60794.0859375,0.0,4849.7578125,1.0,278.8580017089844,282.91015625,295.1465759277344,299.0774841308594,293.1499938964844,293.1499938964844,279.1499938964844,38629.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701018929481506,1.0,0.0,0.0,3.5848073959350586,3.5848312377929688,8.574818934903305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.6435546875,0.0,1481.166748046875,1895.4371337890625,0.0,4042.106201171875,0.8929047584533691,1.0,0.0,3.0,1.0,0.0
18112740,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.775990903377533,0.44480100274086,0.4068534076213836,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8974713683128357,0.697965681552887,0.6654372811317444,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8702644109725952,0.6377643942832947,0.449051022529602,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7648810744285583,0.4258469045162201,0.4104466438293457,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6411795020103455,0.2468055486679077,1.1483137607574463,285.0010681152344,284.95001220703125,300.7590026855469,292.10662841796875,298.161865234375,297.2538452148437,285.00030517578125,1.0,0.7420309782028198,0.3468786478042602,0.3468786478042602,1.0,1.0,-3.69937515258789,0.9572628140449524,2.742112398147583,0.1248689815402031,0.9461268782615662,0.9461268782615662,0.0,314.4511413574219,321.0,60077.38671875,0.0,4876.037109375,1.0,279.1418762207031,283.03271484375,295.08642578125,298.902587890625,293.1499938964844,293.1499938964844,278.8500061035156,33585.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625117778778076,1.0,0.0,0.0,3.691526412963867,3.691550254821777,9.092958634937532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.9755859375,0.0,1561.5919189453125,1895.4371337890625,0.0,3974.944091796875,0.9129624366760254,1.0,0.0,3.0,1.0,0.0
18112800,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.775990903377533,0.44480100274086,0.4068534076213836,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8974713683128357,0.697965681552887,0.6654372811317444,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8702644109725952,0.6377643942832947,0.449051022529602,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7648810744285583,0.4258469045162201,0.4104466438293457,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6411795020103455,0.2468055486679077,1.1483137607574463,285.0010681152344,284.95001220703125,300.7590026855469,292.10662841796875,298.161865234375,297.2538452148437,285.00030517578125,1.0,0.7420309782028198,0.3468786478042602,0.3468786478042602,1.0,1.0,-3.69937515258789,0.9572628140449524,2.742112398147583,0.1248689815402031,0.9461268782615662,0.9461268782615662,0.0,314.4511413574219,321.0,60077.38671875,0.0,4876.037109375,1.0,279.1418762207031,283.03271484375,295.08642578125,298.902587890625,293.1499938964844,293.1499938964844,278.8500061035156,33585.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625117778778076,1.0,0.0,0.0,3.691526412963867,3.691550254821777,9.092958634937532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.9755859375,0.0,1561.5919189453125,1895.4371337890625,0.0,3974.944091796875,0.9129624366760254,1.0,0.0,3.0,1.0,0.0
18112860,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7734684944152832,0.4432942867279053,0.4058837294578552,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8947684168815613,0.6963996887207031,0.6644068360328674,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8699160218238831,0.641273021697998,0.4517699778079986,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7630435228347778,0.4254910051822662,0.4104402661323547,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6397003531455994,0.2465331703424453,1.1483372449874878,284.9029846191406,284.95001220703125,300.73834228515625,292.0902709960937,298.15167236328125,297.2494506835937,284.9037475585937,1.0,0.7436609268188477,0.34637051820755,0.34637051820755,1.0,1.0,-3.700270414352417,0.9558694958686828,2.744400978088379,0.1233732029795646,0.8571956753730774,0.8571956753730774,0.0,317.7784423828125,324.0,60724.8359375,0.0,4899.66259765625,1.0,278.8580017089844,282.9118957519531,295.1139831542969,299.040283203125,293.1499938964844,293.1499938964844,279.1499938964844,38636.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709690809249878,1.0,0.0,0.0,3.579235792160034,3.5792596340179443,8.548184950996074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.92578125,0.0,1475.19970703125,1895.4371337890625,0.0,4049.739990234375,0.8916735649108887,1.0,0.0,3.0,1.0,0.0
18112920,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7734684944152832,0.4432942867279053,0.4058837294578552,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8947684168815613,0.6963996887207031,0.6644068360328674,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8699160218238831,0.641273021697998,0.4517699778079986,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7630435228347778,0.4254910051822662,0.4104402661323547,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6397003531455994,0.2465331703424453,1.1483372449874878,284.9029846191406,284.95001220703125,300.73834228515625,292.0902709960937,298.15167236328125,297.2494506835937,284.9037475585937,1.0,0.7436609268188477,0.34637051820755,0.34637051820755,1.0,1.0,-3.700270414352417,0.9558694958686828,2.744400978088379,0.1233732029795646,0.8571956753730774,0.8571956753730774,0.0,317.7784423828125,324.0,60724.8359375,0.0,4899.66259765625,1.0,278.8580017089844,282.9118957519531,295.1139831542969,299.040283203125,293.1499938964844,293.1499938964844,279.1499938964844,38636.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709690809249878,1.0,0.0,0.0,3.579235792160034,3.5792596340179443,8.548184950996074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.92578125,0.0,1475.19970703125,1895.4371337890625,0.0,4049.739990234375,0.8916735649108887,1.0,0.0,3.0,1.0,0.0
18112980,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7716494798660278,0.4428531527519226,0.4053384363651275,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8927345275878906,0.69588702917099,0.6637462377548218,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8702667355537415,0.6459456086158752,0.4548671841621399,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7617445588111877,0.4257981479167938,0.4106380641460418,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6386237144470215,0.2466538846492767,1.1487418413162231,285.0007019042969,284.95001220703125,300.717529296875,292.0737609863281,298.1488952636719,297.2548217773437,284.9999389648437,1.0,0.7453126311302185,0.3458623886108398,0.3458623886108398,1.0,1.0,-3.703260898590088,0.9551227688789368,2.748138189315796,0.1218178942799568,0.9445169568061828,0.9445169568061828,0.0,320.5015563964844,327.0,60008.76953125,0.0,4925.59130859375,1.0,279.141845703125,283.033935546875,295.053466796875,298.86505126953125,293.1499938964844,293.1499938964844,278.8500061035156,33586.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96336168050766,1.0,0.0,0.0,3.6861214637756334,3.686145305633545,9.066351367437164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.0419921875,0.0,1555.4906005859375,1895.4371337890625,0.0,3982.494873046875,0.9117464423179626,1.0,0.0,3.0,1.0,0.0
18113040,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7716494798660278,0.4428531527519226,0.4053384363651275,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8927345275878906,0.69588702917099,0.6637462377548218,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8702667355537415,0.6459456086158752,0.4548671841621399,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7617445588111877,0.4257981479167938,0.4106380641460418,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6386237144470215,0.2466538846492767,1.1487418413162231,285.0007019042969,284.95001220703125,300.717529296875,292.0737609863281,298.1488952636719,297.2548217773437,284.9999389648437,1.0,0.7453126311302185,0.3458623886108398,0.3458623886108398,1.0,1.0,-3.703260898590088,0.9551227688789368,2.748138189315796,0.1218178942799568,0.9445169568061828,0.9445169568061828,0.0,320.5015563964844,327.0,60008.76953125,0.0,4925.59130859375,1.0,279.141845703125,283.033935546875,295.053466796875,298.86505126953125,293.1499938964844,293.1499938964844,278.8500061035156,33586.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96336168050766,1.0,0.0,0.0,3.6861214637756334,3.686145305633545,9.066351367437164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.0419921875,0.0,1555.4906005859375,1895.4371337890625,0.0,3982.494873046875,0.9117464423179626,1.0,0.0,3.0,1.0,0.0
18113100,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7706847190856934,0.4421558082103729,0.4050413072109222,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8916689157485962,0.6951525211334229,0.6634159684181213,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8703699111938477,0.6477556824684143,0.4563865065574646,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.761071503162384,0.4256724715232849,0.410762757062912,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6380895972251892,0.2465664893388748,1.149146556854248,284.88006591796875,284.95001220703125,300.70709228515625,292.06549072265625,298.144287109375,297.25323486328125,284.8790588378906,1.0,0.7461885213851929,0.3456082940101623,0.3456082940101623,1.0,1.0,-3.704978704452514,0.9548100233078004,2.750168800354004,0.1211966425180435,0.8604827523231506,0.8604827523231506,0.0,321.9712219238281,327.0,60885.69140625,0.0,4939.88720703125,1.0,278.8974304199219,282.8894958496094,295.0990295410156,299.07086181640625,293.1499938964844,293.1499938964844,278.8500061035156,37802.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969620645046234,1.0,0.0,0.0,3.649564266204834,3.6495885848999023,8.887412263902661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.302734375,0.0,1546.1676025390625,1895.4371337890625,0.0,4037.866455078125,0.904363214969635,1.0,0.0,3.0,1.0,0.0
