time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113160,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7692080736160278,0.4413452446460724,0.4043734967708587,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8900766372680664,0.6942463517189026,0.6626520156860352,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8699597120285034,0.6494623422622681,0.4575992822647095,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7599640488624573,0.4254186749458313,0.410613477230072,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6371973156929016,0.2463747709989547,1.1487451791763306,284.9029846191406,284.95001220703125,300.69659423828125,292.05718994140625,298.138671875,297.2503967285156,284.9042663574219,1.0,0.7469198107719421,0.345366358757019,0.345366358757019,1.0,1.0,-3.7040553092956543,0.9537323713302612,2.7503228187561035,0.1203500181436538,0.855850338935852,0.855850338935852,0.0,323.8207397460937,330.0,60635.890625,0.0,4948.90625,1.0,278.8573303222656,282.91412353515625,295.0816345214844,299.00262451171875,293.1499938964844,293.1499938964844,279.1499938964844,38816.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718546867370604,1.0,0.0,0.0,3.570836305618286,3.5708601474761963,8.508111477567581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.34912109375,0.0,1467.4803466796875,1895.4371337890625,0.0,4057.527099609375,0.8899638652801514,1.0,0.0,3.0,1.0,0.0
18113220,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7674301266670227,0.4408962726593017,0.4038161635398865,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8880510926246643,0.6936531066894531,0.6619110703468323,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8703189492225647,0.6541538238525391,0.460702121257782,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7586890459060669,0.4257002472877502,0.4107840657234192,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6361461281776428,0.2464872747659683,1.1491060256958008,285.00030517578125,284.95001220703125,300.6755676269531,292.0404968261719,298.13592529296875,297.2557678222656,284.9995422363281,1.0,0.7485461831092834,0.3448824882507324,0.3448824882507324,1.0,1.0,-3.706855773925781,0.9530029296875,2.753852844238281,0.1188518479466438,0.9428384304046632,0.9428384304046632,0.0,326.55194091796875,333.0,59936.265625,0.0,4974.39501953125,1.0,279.14178466796875,283.03515625,295.0201416015625,298.82684326171875,293.1499938964844,293.1499938964844,278.8500061035156,33586.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964196503162384,1.0,0.0,0.0,3.680443048477173,3.680466890335083,9.03844011190813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.517578125,0.0,1549.095947265625,1895.4371337890625,0.0,3989.904541015625,0.910469114780426,1.0,0.0,3.0,1.0,0.0
18113280,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7674301266670227,0.4408962726593017,0.4038161635398865,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8880510926246643,0.6936531066894531,0.6619110703468323,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8703189492225647,0.6541538238525391,0.460702121257782,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7586890459060669,0.4257002472877502,0.4107840657234192,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6361461281776428,0.2464872747659683,1.1491060256958008,285.00030517578125,284.95001220703125,300.6755676269531,292.0404968261719,298.13592529296875,297.2557678222656,284.9995422363281,1.0,0.7485461831092834,0.3448824882507324,0.3448824882507324,1.0,1.0,-3.706855773925781,0.9530029296875,2.753852844238281,0.1188518479466438,0.9428384304046632,0.9428384304046632,0.0,326.55194091796875,333.0,59936.265625,0.0,4974.39501953125,1.0,279.14178466796875,283.03515625,295.0201416015625,298.82684326171875,293.1499938964844,293.1499938964844,278.8500061035156,33586.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964196503162384,1.0,0.0,0.0,3.680443048477173,3.680466890335083,9.03844011190813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.517578125,0.0,1549.095947265625,1895.4371337890625,0.0,3989.904541015625,0.910469114780426,1.0,0.0,3.0,1.0,0.0
18113340,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7650481462478638,0.4393891394138336,0.4028412401676178,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8854182362556458,0.6919395923614502,0.6607375144958496,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8700297474861145,0.6576791405677795,0.4634334146976471,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7569465637207031,0.4252973794937134,0.4107315242290497,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6347546577453613,0.2462009042501449,1.1490626335144043,284.90350341796875,284.95001220703125,300.6544494628906,292.0237731933594,298.1257629394531,297.2513427734375,284.9042358398437,1.0,0.7501266598701477,0.3443985879421234,0.3443985879421234,1.0,1.0,-3.707451581954956,0.951591968536377,2.755859613418579,0.1174041330814361,0.8547971248626709,0.8547971248626709,0.0,329.8780212402344,336.0,60571.703125,0.0,4997.20458984375,1.0,278.85809326171875,282.9158020019531,295.04742431640625,298.9634704589844,293.1499938964844,293.1499938964844,279.1499938964844,38643.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972637951374054,1.0,0.0,0.0,3.5669093132019043,3.5669331550598145,8.489408855893998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.8681640625,0.0,1462.0042724609375,1895.4371337890625,0.0,4064.406494140625,0.8889493942260742,1.0,0.0,3.0,1.0,0.0
18113400,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7650481462478638,0.4393891394138336,0.4028412401676178,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8854182362556458,0.6919395923614502,0.6607375144958496,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8700297474861145,0.6576791405677795,0.4634334146976471,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7569465637207031,0.4252973794937134,0.4107315242290497,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6347546577453613,0.2462009042501449,1.1490626335144043,284.90350341796875,284.95001220703125,300.6544494628906,292.0237731933594,298.1257629394531,297.2513427734375,284.9042358398437,1.0,0.7501266598701477,0.3443985879421234,0.3443985879421234,1.0,1.0,-3.707451581954956,0.951591968536377,2.755859613418579,0.1174041330814361,0.8547971248626709,0.8547971248626709,0.0,329.8780212402344,336.0,60571.703125,0.0,4997.20458984375,1.0,278.85809326171875,282.9158020019531,295.04742431640625,298.9634704589844,293.1499938964844,293.1499938964844,279.1499938964844,38643.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972637951374054,1.0,0.0,0.0,3.5669093132019043,3.5669331550598145,8.489408855893998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.8681640625,0.0,1462.0042724609375,1895.4371337890625,0.0,4064.406494140625,0.8889493942260742,1.0,0.0,3.0,1.0,0.0
18113460,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.763332188129425,0.4389315545558929,0.4022871851921081,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8834235072135925,0.6912670135498047,0.6599334478378296,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8704171776771545,0.6623854041099548,0.4665530025959015,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7557116746902466,0.4255540668964386,0.4108848571777344,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6337398886680603,0.2463062405586242,1.1494065523147583,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.12310791015625,297.2567138671875,284.999267578125,1.0,0.7517310976982117,0.343948096036911,0.343948096036911,1.0,1.0,-3.710159301757813,0.950936198234558,2.759223222732544,0.116003930568695,0.9411443471908568,0.9411443471908568,0.0,332.6002502441406,339.0,59860.06640625,0.0,5022.419921875,1.0,279.1417541503906,283.0365905761719,294.986572265625,298.7880859375,293.1499938964844,293.1499938964844,278.8500061035156,33583.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649999141693116,1.0,0.0,0.0,3.674375534057617,3.6743993759155273,9.008663255372084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.5205078125,0.0,1542.2529296875,1895.4371337890625,0.0,3997.028564453125,0.909101128578186,1.0,0.0,3.0,1.0,0.0
18113520,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.763332188129425,0.4389315545558929,0.4022871851921081,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8834235072135925,0.6912670135498047,0.6599334478378296,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8704171776771545,0.6623854041099548,0.4665530025959015,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7557116746902466,0.4255540668964386,0.4108848571777344,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6337398886680603,0.2463062405586242,1.1494065523147583,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.12310791015625,297.2567138671875,284.999267578125,1.0,0.7517310976982117,0.343948096036911,0.343948096036911,1.0,1.0,-3.710159301757813,0.950936198234558,2.759223222732544,0.116003930568695,0.9411443471908568,0.9411443471908568,0.0,332.6002502441406,339.0,59860.06640625,0.0,5022.419921875,1.0,279.1417541503906,283.0365905761719,294.986572265625,298.7880859375,293.1499938964844,293.1499938964844,278.8500061035156,33583.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649999141693116,1.0,0.0,0.0,3.674375534057617,3.6743993759155273,9.008663255372084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.5205078125,0.0,1542.2529296875,1895.4371337890625,0.0,3997.028564453125,0.909101128578186,1.0,0.0,3.0,1.0,0.0
18113580,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7610183358192444,0.4374237656593323,0.4013094007968902,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8808268308639526,0.6894821524620056,0.6586906313896179,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.87015300989151,0.6659146547317505,0.4692874848842621,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7540136575698853,0.425128310918808,0.4108100235462188,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6323862671852112,0.2460136860609054,1.1493340730667114,284.9038391113281,284.95001220703125,300.6121520996094,291.9902648925781,298.1130065917969,297.25225830078125,284.904541015625,1.0,0.7532877922058105,0.3434975743293762,0.3434975743293762,1.0,1.0,-3.7106103897094727,0.949588656425476,2.761021614074707,0.1146518290042877,0.8535665273666382,0.8535665273666382,0.0,335.9258728027344,342.0,60490.4140625,0.0,5044.8271484375,1.0,278.858154296875,282.9178771972656,295.0138854980469,298.9244384765625,293.1499938964844,293.1499938964844,279.1499938964844,38643.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734386205673218,1.0,0.0,0.0,3.560363531112671,3.560387134552002,8.458277989120688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.861328125,0.0,1455.001220703125,1895.4371337890625,0.0,4071.431884765625,0.8874996900558472,1.0,0.0,3.0,1.0,0.0
18113640,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7610183358192444,0.4374237656593323,0.4013094007968902,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8808268308639526,0.6894821524620056,0.6586906313896179,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.87015300989151,0.6659146547317505,0.4692874848842621,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7540136575698853,0.425128310918808,0.4108100235462188,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6323862671852112,0.2460136860609054,1.1493340730667114,284.9038391113281,284.95001220703125,300.6121520996094,291.9902648925781,298.1130065917969,297.25225830078125,284.904541015625,1.0,0.7532877922058105,0.3434975743293762,0.3434975743293762,1.0,1.0,-3.7106103897094727,0.949588656425476,2.761021614074707,0.1146518290042877,0.8535665273666382,0.8535665273666382,0.0,335.9258728027344,342.0,60490.4140625,0.0,5044.8271484375,1.0,278.858154296875,282.9178771972656,295.0138854980469,298.9244384765625,293.1499938964844,293.1499938964844,279.1499938964844,38643.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734386205673218,1.0,0.0,0.0,3.560363531112671,3.560387134552002,8.458277989120688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.861328125,0.0,1455.001220703125,1895.4371337890625,0.0,4071.431884765625,0.8874996900558472,1.0,0.0,3.0,1.0,0.0
18113700,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7599549293518066,0.4371359944343567,0.4008585214614868,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8796048164367676,0.6890332698822021,0.6580602526664734,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8701211214065552,0.6682215332984924,0.4707033932209015,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7532165050506592,0.4251847863197326,0.4107492864131927,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6317296028137207,0.2460128515958786,1.1491127014160156,285.0107116699219,284.95001220703125,300.6015930175781,291.9818725585937,298.1112060546875,297.2543334960937,285.0113830566406,1.0,0.7540130615234375,0.3432722985744476,0.3432722985744476,1.0,1.0,-3.7106661796569824,0.9488691687583924,2.7617969512939453,0.1138240396976471,0.928005039691925,0.928005039691925,0.0,337.4632263183594,342.0,59668.5,0.0,5054.75390625,1.0,279.0995788574219,283.04742431640625,294.9530639648437,298.7076110839844,293.1499938964844,293.1499938964844,279.1499938964844,34199.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677343368530272,1.0,0.0,0.0,3.607135057449341,3.6071584224700928,8.681966505719174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.111328125,0.0,1472.685302734375,1895.4371337890625,0.0,4021.22314453125,0.8959432244300842,1.0,0.0,3.0,1.0,0.0
18113760,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7593429088592529,0.4369580745697021,0.4007439017295837,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8788437843322754,0.6887320876121521,0.6578097939491272,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8705456256866455,0.6706334352493286,0.4724091589450836,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7528009414672852,0.4253596365451813,0.4109368324279785,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6313915848731995,0.2461112737655639,1.149637222290039,284.9995422363281,284.95001220703125,300.5910339355469,291.9735107421875,298.1103820800781,297.25762939453125,284.9984741210937,1.0,0.7548674941062927,0.3430505394935608,0.3430505394935608,1.0,1.0,-3.713133573532105,0.9488877058029176,2.764245986938477,0.1132457107305526,0.9393057227134703,0.9393057227134703,0.0,338.6549987792969,345.0,59781.71875,0.0,5069.59619140625,1.0,279.1427001953125,283.0376281738281,294.9520874023437,298.74853515625,293.1499938964844,293.1499938964844,278.8500061035156,33510.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657363891601562,1.0,0.0,0.0,3.669822931289673,3.669846773147583,8.986353918771783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.513671875,0.0,1536.603271484375,1895.4371337890625,0.0,4003.552734375,0.9078086018562316,1.0,0.0,3.0,1.0,0.0
18113820,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7571048140525818,0.4354496300220489,0.3997703492641449,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8762940764427185,0.6868792176246643,0.6565076112747192,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8703129887580872,0.6741620302200317,0.4751501977443695,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7511526346206665,0.4249116480350494,0.4108443260192871,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6300773024559021,0.2458131909370422,1.149548053741455,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,298.100341796875,297.2531433105469,284.90484619140625,1.0,0.7564021944999695,0.3426069915294647,0.3426069915294647,1.0,1.0,-3.713484764099121,0.9475308060646056,2.765953779220581,0.1119097247719764,0.8523076176643372,0.8523076176643372,0.0,341.97235107421875,348.0,60405.7890625,0.0,5091.6787109375,1.0,278.85821533203125,282.9200134277344,294.9803771972656,298.88525390625,293.1499938964844,293.1499938964844,279.1499938964844,38642.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742095470428468,1.0,0.0,0.0,3.5535778999328613,3.5536012649536133,8.426067665823211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.5625,0.0,1447.7679443359375,1895.4371337890625,0.0,4078.18994140625,0.8859995603561401,1.0,0.0,3.0,1.0,0.0
18113880,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7571048140525818,0.4354496300220489,0.3997703492641449,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8762940764427185,0.6868792176246643,0.6565076112747192,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8703129887580872,0.6741620302200317,0.4751501977443695,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7511526346206665,0.4249116480350494,0.4108443260192871,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6300773024559021,0.2458131909370422,1.149548053741455,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,298.100341796875,297.2531433105469,284.90484619140625,1.0,0.7564021944999695,0.3426069915294647,0.3426069915294647,1.0,1.0,-3.713484764099121,0.9475308060646056,2.765953779220581,0.1119097247719764,0.8523076176643372,0.8523076176643372,0.0,341.97235107421875,348.0,60405.7890625,0.0,5091.6787109375,1.0,278.85821533203125,282.9200134277344,294.9803771972656,298.88525390625,293.1499938964844,293.1499938964844,279.1499938964844,38642.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742095470428468,1.0,0.0,0.0,3.5535778999328613,3.5536012649536133,8.426067665823211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.5625,0.0,1447.7679443359375,1895.4371337890625,0.0,4078.18994140625,0.8859995603561401,1.0,0.0,3.0,1.0,0.0
18113940,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7554851770401001,0.4349741637706756,0.3992061018943786,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8743414282798767,0.6860545873641968,0.6555672883987427,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8707250952720642,0.678885817527771,0.4782815277576446,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7499744892120361,0.4251182973384857,0.4109538495540619,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6291109323501587,0.2459041476249694,1.1498371362686155,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.0977783203125,297.25848388671875,284.99853515625,1.0,0.7579612135887146,0.3421634435653686,0.3421634435653686,1.0,1.0,-3.715911865234375,0.9468095898628236,2.7691023349761963,0.1105094030499458,0.9376029372215272,0.9376029372215272,0.0,344.6951904296875,351.0,59699.69921875,0.0,5116.171875,1.0,279.14166259765625,283.0394592285156,294.9195251464844,298.7101745605469,293.1499938964844,293.1499938964844,278.8500061035156,33577.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665409326553344,1.0,0.0,0.0,3.6617531776428223,3.661777019500733,8.946876732807141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5869140625,0.0,1528.102783203125,1895.4371337890625,0.0,4010.673095703125,0.906257688999176,1.0,0.0,3.0,1.0,0.0
18114000,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7554851770401001,0.4349741637706756,0.3992061018943786,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8743414282798767,0.6860545873641968,0.6555672883987427,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8707250952720642,0.678885817527771,0.4782815277576446,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7499744892120361,0.4251182973384857,0.4109538495540619,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6291109323501587,0.2459041476249694,1.1498371362686155,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.0977783203125,297.25848388671875,284.99853515625,1.0,0.7579612135887146,0.3421634435653686,0.3421634435653686,1.0,1.0,-3.715911865234375,0.9468095898628236,2.7691023349761963,0.1105094030499458,0.9376029372215272,0.9376029372215272,0.0,344.6951904296875,351.0,59699.69921875,0.0,5116.171875,1.0,279.14166259765625,283.0394592285156,294.9195251464844,298.7101745605469,293.1499938964844,293.1499938964844,278.8500061035156,33577.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665409326553344,1.0,0.0,0.0,3.6617531776428223,3.661777019500733,8.946876732807141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5869140625,0.0,1528.102783203125,1895.4371337890625,0.0,4010.673095703125,0.906257688999176,1.0,0.0,3.0,1.0,0.0
18114060,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.753301203250885,0.4334650933742523,0.3982222080230713,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8718206882476807,0.684136688709259,0.654193639755249,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8705006241798401,0.6824097037315369,0.4810130596160888,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7483579516410828,0.4246474802494049,0.4108344614505768,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6278188228607178,0.2455996870994568,1.1497068405151367,284.9044189453125,284.95001220703125,300.5280456542969,291.9236145019531,298.0877685546875,297.25396728515625,284.90509033203125,1.0,0.7594709992408752,0.341717928647995,0.341717928647995,1.0,1.0,-3.716071128845215,0.94538676738739,2.7706844806671143,0.1091478914022445,0.8509740829467773,0.8509740829467773,0.0,348.0199890136719,354.0,60318.5078125,0.0,5137.75341796875,1.0,278.8582458496094,282.92218017578125,294.9471130371094,298.8460998535156,293.1499938964844,293.1499938964844,279.1499938964844,38644.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97495836019516,1.0,0.0,0.0,3.5466229915618896,3.5466465950012207,8.393118946514733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.05810546875,0.0,1440.3966064453125,1895.4371337890625,0.0,4084.746826171875,0.8844597935676575,1.0,0.0,3.0,1.0,0.0
18114120,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.753301203250885,0.4334650933742523,0.3982222080230713,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8718206882476807,0.684136688709259,0.654193639755249,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8705006241798401,0.6824097037315369,0.4810130596160888,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7483579516410828,0.4246474802494049,0.4108344614505768,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6278188228607178,0.2455996870994568,1.1497068405151367,284.9044189453125,284.95001220703125,300.5280456542969,291.9236145019531,298.0877685546875,297.25396728515625,284.90509033203125,1.0,0.7594709992408752,0.341717928647995,0.341717928647995,1.0,1.0,-3.716071128845215,0.94538676738739,2.7706844806671143,0.1091478914022445,0.8509740829467773,0.8509740829467773,0.0,348.0199890136719,354.0,60318.5078125,0.0,5137.75341796875,1.0,278.8582458496094,282.92218017578125,294.9471130371094,298.8460998535156,293.1499938964844,293.1499938964844,279.1499938964844,38644.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97495836019516,1.0,0.0,0.0,3.5466229915618896,3.5466465950012207,8.393118946514733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.05810546875,0.0,1440.3966064453125,1895.4371337890625,0.0,4084.746826171875,0.8844597935676575,1.0,0.0,3.0,1.0,0.0
18114180,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.751728355884552,0.4329815506935119,0.3976537585258484,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8698927760124207,0.6832425594329834,0.653191089630127,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8709219694137573,0.687135636806488,0.4841459393501282,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7472066283226013,0.4248299300670624,0.4109227955341339,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.626872181892395,0.2456839829683303,1.1499700546264648,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.08526611328125,297.25927734375,284.9981689453125,1.0,0.7610077261924744,0.3412724137306213,0.3412724137306213,1.0,1.0,-3.7183640003204346,0.944615364074707,2.7737486362457275,0.1077293679118156,0.93574720621109,0.93574720621109,0.0,350.7418212890625,357.0,59615.06640625,0.0,5161.884765625,1.0,279.1416015625,283.0409545898437,294.88641357421875,298.6712951660156,293.1499938964844,293.1499938964844,278.8500061035156,33576.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672610759735109,1.0,0.0,0.0,3.655090093612671,3.655113697052002,8.914345812627289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.6826171875,0.0,1520.6773681640625,1895.4371337890625,0.0,4017.041015625,0.904758095741272,1.0,0.0,3.0,1.0,0.0
18114240,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.751728355884552,0.4329815506935119,0.3976537585258484,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8698927760124207,0.6832425594329834,0.653191089630127,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8709219694137573,0.687135636806488,0.4841459393501282,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7472066283226013,0.4248299300670624,0.4109227955341339,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.626872181892395,0.2456839829683303,1.1499700546264648,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.08526611328125,297.25927734375,284.9981689453125,1.0,0.7610077261924744,0.3412724137306213,0.3412724137306213,1.0,1.0,-3.7183640003204346,0.944615364074707,2.7737486362457275,0.1077293679118156,0.93574720621109,0.93574720621109,0.0,350.7418212890625,357.0,59615.06640625,0.0,5161.884765625,1.0,279.1416015625,283.0409545898437,294.88641357421875,298.6712951660156,293.1499938964844,293.1499938964844,278.8500061035156,33576.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672610759735109,1.0,0.0,0.0,3.655090093612671,3.655113697052002,8.914345812627289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.6826171875,0.0,1520.6773681640625,1895.4371337890625,0.0,4017.041015625,0.904758095741272,1.0,0.0,3.0,1.0,0.0
18114300,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7508878111839294,0.4322760999202728,0.3973405063152313,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.86888188123703,0.6823301315307617,0.6526851058006287,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8710534572601318,0.6889370083808899,0.4856690764427185,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7466058135032654,0.4246429800987243,0.4109881222248077,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6263990998268127,0.2455787658691406,1.150293231010437,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,298.0807189941406,297.2575378417969,284.8797302246094,1.0,0.7618225812911987,0.3410496711730957,0.3410496711730957,1.0,1.0,-3.7196857929229736,0.9442759156227112,2.7754099369049072,0.1071712598204612,0.8528701663017273,0.8528701663017273,0.0,352.2174987792969,357.0,60464.27734375,0.0,5175.19775390625,1.0,278.8981628417969,282.8993530273437,294.9322204589844,298.8757019042969,293.1499938964844,293.1499938964844,278.8500061035156,37925.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734929203987122,1.0,0.0,0.0,3.615568637847901,3.6155927181243896,8.722611255507218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.8115234375,0.0,1509.472900390625,1895.4371337890625,0.0,4071.908447265625,0.8968324065208435,1.0,0.0,3.0,1.0,0.0
18114360,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7496145963668823,0.4314712882041931,0.3966740369796753,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8674218654632568,0.6812647581100464,0.6517660021781921,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8707221746444702,0.690648078918457,0.486877292394638,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7456350326538086,0.4243374764919281,0.4107866883277893,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6256101727485657,0.2453745752573013,1.1498267650604248,284.9046936035156,284.95001220703125,300.4867248535156,291.8908386230469,298.0753479003906,297.25469970703125,284.9058837890625,1.0,0.762496829032898,0.3408390283584595,0.3408390283584595,1.0,1.0,-3.718430519104004,0.9432001113891602,2.775230407714844,0.1064002364873886,0.849588930606842,0.849588930606842,0.0,354.0583190917969,360.0,60213.08203125,0.0,5183.15234375,1.0,278.85760498046875,282.92498779296875,294.9150085449219,298.8075256347656,293.1499938964844,293.1499938964844,279.1499938964844,38821.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757030010223388,1.0,0.0,0.0,3.536875009536743,3.536898612976074,8.347044513357105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.21630859375,0.0,1431.372314453125,1895.4371337890625,0.0,4091.26123046875,0.8824735879898071,1.0,0.0,3.0,1.0,0.0
18114420,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7480767965316772,0.4309800565242767,0.3960939645767212,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8655112385749817,0.6803061962127686,0.6506981253623962,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.87114018201828,0.6953722238540649,0.4900015890598297,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7445013523101807,0.4244960844516754,0.4108496308326721,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6246739029884338,0.245452418923378,1.150054693222046,284.9985046386719,284.95001220703125,300.4663391113281,291.87469482421875,298.072998046875,297.25994873046875,284.99774169921875,1.0,0.7640105485916138,0.3404177725315094,0.3404177725315094,1.0,1.0,-3.720547199249268,0.9424527287483216,2.778094291687012,0.1050446927547454,0.9338765740394592,0.9338765740394592,0.0,356.7875366210937,363.0,59529.0546875,0.0,5206.845703125,1.0,279.1415100097656,283.0424499511719,294.85382080078125,298.63287353515625,293.1499938964844,293.1499938964844,278.8500061035156,33573.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679443836212158,1.0,0.0,0.0,3.648351907730103,3.6483755111694336,8.881508506419777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.7509765625,0.0,1513.1917724609375,1895.4371337890625,0.0,4023.077880859375,0.9032416939735411,1.0,0.0,3.0,1.0,0.0
18114480,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7480767965316772,0.4309800565242767,0.3960939645767212,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8655112385749817,0.6803061962127686,0.6506981253623962,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.87114018201828,0.6953722238540649,0.4900015890598297,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7445013523101807,0.4244960844516754,0.4108496308326721,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6246739029884338,0.245452418923378,1.150054693222046,284.9985046386719,284.95001220703125,300.4663391113281,291.87469482421875,298.072998046875,297.25994873046875,284.99774169921875,1.0,0.7640105485916138,0.3404177725315094,0.3404177725315094,1.0,1.0,-3.720547199249268,0.9424527287483216,2.778094291687012,0.1050446927547454,0.9338765740394592,0.9338765740394592,0.0,356.7875366210937,363.0,59529.0546875,0.0,5206.845703125,1.0,279.1415100097656,283.0424499511719,294.85382080078125,298.63287353515625,293.1499938964844,293.1499938964844,278.8500061035156,33573.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679443836212158,1.0,0.0,0.0,3.648351907730103,3.6483755111694336,8.881508506419777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.7509765625,0.0,1513.1917724609375,1895.4371337890625,0.0,4023.077880859375,0.9032416939735411,1.0,0.0,3.0,1.0,0.0
18114540,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7468942999839783,0.4299949109554291,0.3955861330032348,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8640937209129333,0.6790039539337158,0.6498938202857971,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8711817860603333,0.6976243853569031,0.4918833374977112,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.743636429309845,0.4241825044155121,0.4108505845069885,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6239845156669617,0.2452724277973175,1.1502625942230225,284.8854675292969,284.95001220703125,300.4532470703125,291.86431884765625,298.066650390625,297.2569274902344,284.88800048828125,1.0,0.7650201916694641,0.3401443660259247,0.3401443660259247,1.0,1.0,-3.721493721008301,0.94183087348938,2.779662847518921,0.104316733777523,0.8477023243904114,0.8477023243904114,0.0,358.8143005371094,363.0,60246.43359375,0.0,5222.5595703125,1.0,278.8783874511719,282.9088439941406,294.8991394042969,298.8178405761719,293.1499938964844,293.1499938964844,278.8500061035156,39098.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753652215003968,1.0,0.0,0.0,3.5702061653137207,3.570230007171631,8.505109576617542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.8642578125,0.0,1468.8707275390625,1895.4371337890625,0.0,4088.30712890625,0.8887943625450134,1.0,0.0,3.0,1.0,0.0
18114600,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7460182905197144,0.4294702410697937,0.3951091170310974,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8630800247192383,0.6782746911048889,0.6492161154747009,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8709498643875122,0.6988714337348938,0.492721289396286,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7429624199867249,0.4239825010299682,0.410690575838089,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6234291195869446,0.2451379597187042,1.1498812437057495,284.9053039550781,284.95001220703125,300.4461975097656,291.8587341308594,298.0632019042969,297.2553100585937,284.9062805175781,1.0,0.7654768228530884,0.3399964869022369,0.3399964869022369,1.0,1.0,-3.720460891723633,0.9410328269004822,2.779428243637085,0.1037454679608345,0.8484358191490173,0.8484358191490173,0.0,360.1054077148437,366.0,60128.06640625,0.0,5227.67724609375,1.0,278.8578491210937,282.9273376464844,294.8825378417969,298.7688903808594,293.1499938964844,293.1499938964844,279.1499938964844,38750.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976353645324707,1.0,0.0,0.0,3.5303308963775635,3.5303542613983154,8.316184789691761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.87841796875,0.0,1423.964599609375,1895.4371337890625,0.0,4096.94775390625,0.8810060024261475,1.0,0.0,3.0,1.0,0.0
18114660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7445257306098938,0.4289708733558655,0.3945274949073791,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8612014651298523,0.6772570610046387,0.6480985283851624,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8713757991790771,0.7035878300666809,0.4958429038524627,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7418550252914429,0.4241178631782532,0.4107349216938019,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6225080490112305,0.2452101856470108,1.1500921249389648,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.06109619140625,297.26055908203125,284.9974365234375,1.0,0.7669703960418701,0.3396083414554596,0.3396083414554596,1.0,1.0,-3.7224700450897217,0.9403563737869264,2.782113552093506,0.1024889647960662,0.93204003572464,0.93204003572464,0.0,362.8307800292969,369.0,59442.0546875,0.0,5251.05908203125,1.0,279.1414794921875,283.0440368652344,294.82196044921875,298.59503173828125,293.1499938964844,293.1499938964844,278.8500061035156,33569.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685786366462708,1.0,0.0,0.0,3.6414732933044434,3.6414968967437744,8.848049901644117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.9189453125,0.0,1505.5572509765625,1895.4371337890625,0.0,4028.677490234375,0.90169095993042,1.0,0.0,3.0,1.0,0.0
18114720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7445257306098938,0.4289708733558655,0.3945274949073791,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8612014651298523,0.6772570610046387,0.6480985283851624,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8713757991790771,0.7035878300666809,0.4958429038524627,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7418550252914429,0.4241178631782532,0.4107349216938019,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6225080490112305,0.2452101856470108,1.1500921249389648,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.06109619140625,297.26055908203125,284.9974365234375,1.0,0.7669703960418701,0.3396083414554596,0.3396083414554596,1.0,1.0,-3.7224700450897217,0.9403563737869264,2.782113552093506,0.1024889647960662,0.93204003572464,0.93204003572464,0.0,362.8307800292969,369.0,59442.0546875,0.0,5251.05908203125,1.0,279.1414794921875,283.0440368652344,294.82196044921875,298.59503173828125,293.1499938964844,293.1499938964844,278.8500061035156,33569.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685786366462708,1.0,0.0,0.0,3.6414732933044434,3.6414968967437744,8.848049901644117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.9189453125,0.0,1505.5572509765625,1895.4371337890625,0.0,4028.677490234375,0.90169095993042,1.0,0.0,3.0,1.0,0.0
18114780,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7425170540809631,0.4274620413780212,0.3935361504554748,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8588100075721741,0.6751782298088074,0.6465635299682617,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.87119060754776,0.7070701122283936,0.4985464513301849,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7403451204299927,0.4235840439796448,0.4105525314807892,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6212747097015381,0.2448913753032684,1.1498887538909912,284.9054260253906,284.95001220703125,300.4067077636719,291.82745361328125,298.051513671875,297.255859375,284.9060363769531,1.0,0.7684145569801331,0.3392201960086822,0.3392201960086822,1.0,1.0,-3.722228527069092,0.9389981627464294,2.7832303047180176,0.1012862473726272,0.8469898700714111,0.8469898700714111,0.0,366.1515197753906,372.0,60046.17578125,0.0,5271.4501953125,1.0,278.8583984375,282.9290466308594,294.8507080078125,298.731201171875,293.1499938964844,293.1499938964844,279.1499938964844,38638.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769434332847596,1.0,0.0,0.0,3.5248963832855225,3.5249197483062744,8.290601272165077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.431640625,0.0,1417.454833984375,1895.4371337890625,0.0,4102.09765625,0.8796495199203491,1.0,0.0,3.0,1.0,0.0
18114840,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7425170540809631,0.4274620413780212,0.3935361504554748,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8588100075721741,0.6751782298088074,0.6465635299682617,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.87119060754776,0.7070701122283936,0.4985464513301849,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7403451204299927,0.4235840439796448,0.4105525314807892,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6212747097015381,0.2448913753032684,1.1498887538909912,284.9054260253906,284.95001220703125,300.4067077636719,291.82745361328125,298.051513671875,297.255859375,284.9060363769531,1.0,0.7684145569801331,0.3392201960086822,0.3392201960086822,1.0,1.0,-3.722228527069092,0.9389981627464294,2.7832303047180176,0.1012862473726272,0.8469898700714111,0.8469898700714111,0.0,366.1515197753906,372.0,60046.17578125,0.0,5271.4501953125,1.0,278.8583984375,282.9290466308594,294.8507080078125,298.731201171875,293.1499938964844,293.1499938964844,279.1499938964844,38638.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769434332847596,1.0,0.0,0.0,3.5248963832855225,3.5249197483062744,8.290601272165077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.431640625,0.0,1417.454833984375,1895.4371337890625,0.0,4102.09765625,0.8796495199203491,1.0,0.0,3.0,1.0,0.0
18114900,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7415980696678162,0.4271586835384369,0.3930823802947998,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8576884865760803,0.6745737195014954,0.6457979083061218,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8711983561515808,0.7093771696090698,0.4999558329582214,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7396381497383118,0.4235844612121582,0.4104434251785278,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6206740140914917,0.2448769807815551,1.149617314338684,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.050048828125,297.2579040527344,285.01043701171875,1.0,0.7690881490707397,0.3390261232852936,0.3390261232852936,1.0,1.0,-3.721991777420044,0.938289999961853,2.7837018966674805,0.1005410850048065,0.9200104475021362,0.9200104475021362,0.0,367.6803894042969,372.0,59242.4140625,0.0,5280.47607421875,1.0,279.0987243652344,283.0558776855469,294.7904968261719,298.5162353515625,293.1499938964844,293.1499938964844,279.1499938964844,34141.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711891412734984,1.0,0.0,0.0,3.573192596435547,3.5732154846191406,8.519343737134477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.904296875,0.0,1435.7720947265625,1895.4371337890625,0.0,4051.675537109375,0.8883233070373535,1.0,0.0,3.0,1.0,0.0
18114960,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7410608530044556,0.4269546866416931,0.3929482698440552,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8569594025611877,0.6741068959236145,0.64539635181427,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.871616005897522,0.7117747664451599,0.5016579627990723,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7392573356628418,0.4236960411071777,0.4105753600597381,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6203612685203552,0.2449579089879989,1.1500756740570068,284.9976806640625,284.95001220703125,300.387451171875,291.81219482421875,298.0495300292969,297.2610168457031,284.99664306640625,1.0,0.7698875665664673,0.3388349711894989,0.3388349711894989,1.0,1.0,-3.7241034507751465,0.9382918477058412,2.78581166267395,0.1000326350331306,0.9300864934921264,0.9300864934921264,0.0,368.8781433105469,375.0,59356.03515625,0.0,5294.4697265625,1.0,279.14239501953125,283.0451965332031,294.7901611328125,298.5575561523437,293.1499938964844,293.1499938964844,278.8500061035156,33491.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691186547279358,1.0,0.0,0.0,3.636320114135742,3.636343717575073,8.823025723359024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.640625,0.0,1499.2999267578125,1895.4371337890625,0.0,4033.440673828125,0.9002546072006226,1.0,0.0,3.0,1.0,0.0
