time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115020,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7391102910041809,0.4254454970359802,0.3919612169265747,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8546217679977417,0.671985924243927,0.6438255310058594,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8714474439620972,0.7152333855628967,0.5043522119522095,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7377842664718628,0.4231423735618591,0.4103773832321167,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6191433668136597,0.2446357160806656,1.1498645544052124,284.90576171875,284.95001220703125,300.3685302734375,291.7972106933594,298.04010009765625,297.2562561035156,284.9064025878906,1.0,0.7713133692741394,0.3384526073932647,0.3384526073932647,1.0,1.0,-3.723784923553467,0.936928689479828,2.786856174468994,0.0988482013344764,0.845702052116394,0.845702052116394,0.0,372.19049072265625,378.0,59954.55078125,0.0,5314.58056640625,1.0,278.8584899902344,282.9313659667969,294.82037353515625,298.69464111328125,293.1499938964844,293.1499938964844,279.1499938964844,38634.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977509379386902,1.0,0.0,0.0,3.5175955295562744,3.5176188945770264,8.256293426711636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.23681640625,0.0,1409.784423828125,1895.4371337890625,0.0,4107.03662109375,0.8780338764190674,1.0,0.0,3.0,1.0,0.0
18115080,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7391102910041809,0.4254454970359802,0.3919612169265747,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8546217679977417,0.671985924243927,0.6438255310058594,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8714474439620972,0.7152333855628967,0.5043522119522095,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7377842664718628,0.4231423735618591,0.4103773832321167,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6191433668136597,0.2446357160806656,1.1498645544052124,284.90576171875,284.95001220703125,300.3685302734375,291.7972106933594,298.04010009765625,297.2562561035156,284.9064025878906,1.0,0.7713133692741394,0.3384526073932647,0.3384526073932647,1.0,1.0,-3.723784923553467,0.936928689479828,2.786856174468994,0.0988482013344764,0.845702052116394,0.845702052116394,0.0,372.19049072265625,378.0,59954.55078125,0.0,5314.58056640625,1.0,278.8584899902344,282.9313659667969,294.82037353515625,298.69464111328125,293.1499938964844,293.1499938964844,279.1499938964844,38634.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977509379386902,1.0,0.0,0.0,3.5175955295562744,3.5176188945770264,8.256293426711636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.23681640625,0.0,1409.784423828125,1895.4371337890625,0.0,4107.03662109375,0.8780338764190674,1.0,0.0,3.0,1.0,0.0
18115140,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7376952171325684,0.4249286651611328,0.3913744390010834,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8528090119361877,0.670866072177887,0.642622709274292,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.871879518032074,0.7199194431304932,0.5074574947357178,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7367212176322937,0.4232313930988312,0.4103845655918121,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6182402968406677,0.2446975111961364,1.1500457525253296,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.03826904296875,297.2613525390625,284.996826171875,1.0,0.7727692723274231,0.338070273399353,0.338070273399353,1.0,1.0,-3.725585460662842,0.936207950115204,2.789377450942993,0.0976046323776245,0.9284364581108092,0.9284364581108092,0.0,374.9112243652344,381.0,59267.9375,0.0,5337.36669921875,1.0,279.1413879394531,283.0472412109375,294.76123046875,298.5223388671875,293.1499938964844,293.1499938964844,278.8500061035156,33559.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697086215019226,1.0,0.0,0.0,3.6277246475219727,3.6277480125427246,8.781362339504994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.07421875,0.0,1490.3775634765625,1895.4371337890625,0.0,4038.641357421875,0.89859539270401,1.0,0.0,3.0,1.0,0.0
18115200,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7376952171325684,0.4249286651611328,0.3913744390010834,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8528090119361877,0.670866072177887,0.642622709274292,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.871879518032074,0.7199194431304932,0.5074574947357178,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7367212176322937,0.4232313930988312,0.4103845655918121,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6182402968406677,0.2446975111961364,1.1500457525253296,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.03826904296875,297.2613525390625,284.996826171875,1.0,0.7727692723274231,0.338070273399353,0.338070273399353,1.0,1.0,-3.725585460662842,0.936207950115204,2.789377450942993,0.0976046323776245,0.9284364581108092,0.9284364581108092,0.0,374.9112243652344,381.0,59267.9375,0.0,5337.36669921875,1.0,279.1413879394531,283.0472412109375,294.76123046875,298.5223388671875,293.1499938964844,293.1499938964844,278.8500061035156,33559.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697086215019226,1.0,0.0,0.0,3.6277246475219727,3.6277480125427246,8.781362339504994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.07421875,0.0,1490.3775634765625,1895.4371337890625,0.0,4038.641357421875,0.89859539270401,1.0,0.0,3.0,1.0,0.0
18115260,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7357810139656067,0.4234196245670318,0.3903779685497284,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8505093455314636,0.6687085032463074,0.6410067081451416,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8717074394226074,0.7233519554138184,0.5101270079612732,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7352685332298279,0.422657310962677,0.4101618826389313,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6170211434364319,0.2443711757659912,1.1498029232025146,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,298.02899169921875,297.25653076171875,284.9066772460937,1.0,0.774174153804779,0.337686687707901,0.337686687707901,1.0,1.0,-3.7251031398773193,0.934791386127472,2.790311813354492,0.0964014306664466,0.8443889617919922,0.8443889617919922,0.0,378.2300720214844,384.0,59863.609375,0.0,5357.02734375,1.0,278.8585205078125,282.93359375,294.79119873046875,298.6592712402344,293.1499938964844,293.1499938964844,279.1499938964844,38630.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780359864234924,1.0,0.0,0.0,3.510404109954834,3.510427236557007,8.222569363169896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.37353515625,0.0,1402.265625,1895.4371337890625,0.0,4111.6279296875,0.8764387965202332,1.0,0.0,3.0,1.0,0.0
18115320,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7357810139656067,0.4234196245670318,0.3903779685497284,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8505093455314636,0.6687085032463074,0.6410067081451416,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8717074394226074,0.7233519554138184,0.5101270079612732,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7352685332298279,0.422657310962677,0.4101618826389313,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6170211434364319,0.2443711757659912,1.1498029232025146,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,298.02899169921875,297.25653076171875,284.9066772460937,1.0,0.774174153804779,0.337686687707901,0.337686687707901,1.0,1.0,-3.7251031398773193,0.934791386127472,2.790311813354492,0.0964014306664466,0.8443889617919922,0.8443889617919922,0.0,378.2300720214844,384.0,59863.609375,0.0,5357.02734375,1.0,278.8585205078125,282.93359375,294.79119873046875,298.6592712402344,293.1499938964844,293.1499938964844,279.1499938964844,38630.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780359864234924,1.0,0.0,0.0,3.510404109954834,3.510427236557007,8.222569363169896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.37353515625,0.0,1402.265625,1895.4371337890625,0.0,4111.6279296875,0.8764387965202332,1.0,0.0,3.0,1.0,0.0
18115380,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7343916296958923,0.4228881299495697,0.389784038066864,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8487226963043213,0.667536199092865,0.6397622227668762,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8721202611923218,0.7279587984085083,0.5131953954696655,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7342175841331482,0.4227171838283539,0.4101464450359344,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6161167621612549,0.2444274723529815,1.1499674320220947,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.0271301269531,297.2612609863281,284.9964599609375,1.0,0.7756093144416809,0.3373031318187713,0.3373031318187713,1.0,1.0,-3.726753234863281,0.9340199828147888,2.7927334308624268,0.0951406732201576,0.9266034960746764,0.9266034960746764,0.0,380.9562683105469,372.0,59180.1484375,0.0,5379.4189453125,1.0,279.1413269042969,283.048828125,294.7326354980469,298.4877624511719,293.1499938964844,293.1499938964844,278.8500061035156,33557.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702014923095704,1.0,0.0,0.0,3.6208457946777344,3.6208691596984863,8.748091886445764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.0341796875,0.0,1482.841796875,1895.4371337890625,0.0,4042.9833984375,0.8970480561256409,1.0,0.0,3.0,1.0,0.0
18115440,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7343916296958923,0.4228881299495697,0.389784038066864,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8487226963043213,0.667536199092865,0.6397622227668762,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8721202611923218,0.7279587984085083,0.5131953954696655,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7342175841331482,0.4227171838283539,0.4101464450359344,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6161167621612549,0.2444274723529815,1.1499674320220947,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.0271301269531,297.2612609863281,284.9964599609375,1.0,0.7756093144416809,0.3373031318187713,0.3373031318187713,1.0,1.0,-3.726753234863281,0.9340199828147888,2.7927334308624268,0.0951406732201576,0.9266034960746764,0.9266034960746764,0.0,380.9562683105469,372.0,59180.1484375,0.0,5379.4189453125,1.0,279.1413269042969,283.048828125,294.7326354980469,298.4877624511719,293.1499938964844,293.1499938964844,278.8500061035156,33557.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702014923095704,1.0,0.0,0.0,3.6208457946777344,3.6208691596984863,8.748091886445764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.0341796875,0.0,1482.841796875,1895.4371337890625,0.0,4042.9833984375,0.8970480561256409,1.0,0.0,3.0,1.0,0.0
18115500,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7347126007080078,0.4221709966659546,0.3893413543701172,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8490981459617615,0.6664955615997314,0.639011561870575,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8736530542373657,0.7296342253684998,0.5145608186721802,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7347349524497986,0.4224668741226196,0.4100355207920074,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6165852546691895,0.2443089187145233,1.1496795415878296,284.8805236816406,284.95001220703125,300.3053894042969,291.7471618652344,298.0226745605469,297.2590026855469,284.8799743652344,1.0,0.7746560573577881,0.3371113538742065,0.3371113538742065,1.0,1.0,-3.726492166519165,0.933302402496338,2.793189764022827,0.0946092009544372,0.8445383310317993,0.8445383310317993,0.0,379.4744262695313,372.0,59987.484375,0.0,5369.18017578125,1.0,278.8989562988281,282.90972900390625,294.7798156738281,298.6916198730469,293.1499938964844,293.1499938964844,278.8500061035156,38064.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763784408569336,1.0,0.0,0.0,3.578043222427368,3.578066825866699,8.54248980886041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.1591796875,0.0,1469.7191162109375,1895.4371337890625,0.0,4097.1640625,0.8885254859924316,1.0,0.0,3.0,1.0,0.0
18115560,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7351969480514526,0.4213833510875702,0.3885164856910705,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8497487306594849,0.6653299331665039,0.6378164291381836,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8754833936691284,0.7312394976615906,0.5155592560768127,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.735467255115509,0.4221178889274597,0.4096130728721618,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6172186136245728,0.2441097497940063,1.1483814716339111,284.9054870605469,284.95001220703125,300.2967224121094,291.74029541015625,298.017578125,297.2558898925781,284.9065246582031,1.0,0.7730282545089722,0.3369354605674743,0.3369354605674743,1.0,1.0,-3.723195791244507,0.9317328333854676,2.7914628982543945,0.0938104838132858,0.8420668244361877,0.8420668244361877,0.0,376.8687133789063,360.0,59713.390625,0.0,5342.59716796875,1.0,278.85791015625,282.93634033203125,294.7636413574219,298.6233825683594,293.1499938964844,293.1499938964844,279.1499938964844,38873.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978498876094818,1.0,0.0,0.0,3.4982268810272217,3.4982500076293945,8.165621352418384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.4404296875,0.0,1391.383056640625,1895.4371337890625,0.0,4115.66162109375,0.8739825487136841,1.0,0.0,3.0,1.0,0.0
18115620,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7380414605140686,0.4209227859973907,0.3875482380390167,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8531289100646973,0.664156973361969,0.6361144185066223,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8814957737922668,0.735806405544281,0.5182439088821411,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7386372685432434,0.4222045838832855,0.409167617559433,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6199214458465576,0.2442320883274078,1.14668607711792,284.9945068359375,284.95001220703125,300.2796325683594,291.7267761230469,298.01611328125,297.2610168457031,284.99371337890625,1.0,0.7688259482383728,0.33658367395401,0.33658367395401,1.0,1.0,-3.720628499984741,0.9298093318939208,2.7908191680908203,0.0923396348953247,0.9216899275779724,0.9216899275779724,0.0,368.2964477539063,348.0,58995.77734375,0.0,5280.35498046875,1.0,279.1412048339844,283.0498352050781,294.70416259765625,298.4484558105469,293.1499938964844,293.1499938964844,278.8500061035156,33654.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703958630561828,1.0,0.0,0.0,3.608479499816896,3.6085026264190674,8.688439834259043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.3037109375,0.0,1470.1121826171875,1895.4371337890625,0.0,4044.69482421875,0.8943319916725159,1.0,0.0,3.0,1.0,0.0
18115680,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7380414605140686,0.4209227859973907,0.3875482380390167,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8531289100646973,0.664156973361969,0.6361144185066223,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8814957737922668,0.735806405544281,0.5182439088821411,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7386372685432434,0.4222045838832855,0.409167617559433,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6199214458465576,0.2442320883274078,1.14668607711792,284.9945068359375,284.95001220703125,300.2796325683594,291.7267761230469,298.01611328125,297.2610168457031,284.99371337890625,1.0,0.7688259482383728,0.33658367395401,0.33658367395401,1.0,1.0,-3.720628499984741,0.9298093318939208,2.7908191680908203,0.0923396348953247,0.9216899275779724,0.9216899275779724,0.0,368.2964477539063,348.0,58995.77734375,0.0,5280.35498046875,1.0,279.1412048339844,283.0498352050781,294.70416259765625,298.4484558105469,293.1499938964844,293.1499938964844,278.8500061035156,33654.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703958630561828,1.0,0.0,0.0,3.608479499816896,3.6085026264190674,8.688439834259043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.3037109375,0.0,1470.1121826171875,1895.4371337890625,0.0,4044.69482421875,0.8943319916725159,1.0,0.0,3.0,1.0,0.0
18115740,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7412789463996887,0.4195548892021179,0.3861711919307709,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8571010828018188,0.6620244383811951,0.6339890956878662,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8881143927574158,0.7391628623008728,0.5204718112945557,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7423149347305298,0.4216908514499664,0.4084736406803131,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6230266094207764,0.2440342903137207,1.1445107460021973,284.9056091308594,284.95001220703125,300.26287841796875,291.7134704589844,298.0076599121094,297.2568664550781,284.9061279296875,1.0,0.7637300491333008,0.3362318873405456,0.3362318873405456,1.0,1.0,-3.715651512145996,0.927160620689392,2.7884907722473145,0.0908977016806602,0.8383559584617615,0.8383559584617615,0.0,358.4467163085937,336.0,59505.9765625,0.0,5202.85400390625,1.0,278.85870361328125,282.9403381347656,294.7346496582031,298.5805358886719,293.1499938964844,293.1499938964844,279.1499938964844,38762.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783424735069276,1.0,0.0,0.0,3.4838383197784424,3.483861207962036,8.098587613858399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.40283203125,0.0,1375.7703857421875,1895.4371337890625,0.0,4114.298828125,0.8706682920455933,1.0,0.0,3.0,1.0,0.0
18115800,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7412789463996887,0.4195548892021179,0.3861711919307709,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8571010828018188,0.6620244383811951,0.6339890956878662,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8881143927574158,0.7391628623008728,0.5204718112945557,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7423149347305298,0.4216908514499664,0.4084736406803131,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6230266094207764,0.2440342903137207,1.1445107460021973,284.9056091308594,284.95001220703125,300.26287841796875,291.7134704589844,298.0076599121094,297.2568664550781,284.9061279296875,1.0,0.7637300491333008,0.3362318873405456,0.3362318873405456,1.0,1.0,-3.715651512145996,0.927160620689392,2.7884907722473145,0.0908977016806602,0.8383559584617615,0.8383559584617615,0.0,358.4467163085937,336.0,59505.9765625,0.0,5202.85400390625,1.0,278.85870361328125,282.9403381347656,294.7346496582031,298.5805358886719,293.1499938964844,293.1499938964844,279.1499938964844,38762.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783424735069276,1.0,0.0,0.0,3.4838383197784424,3.483861207962036,8.098587613858399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.40283203125,0.0,1375.7703857421875,1895.4371337890625,0.0,4114.298828125,0.8706682920455933,1.0,0.0,3.0,1.0,0.0
18115860,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7456948161125183,0.4191926717758178,0.3852059543132782,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8623731136322021,0.6609065532684326,0.6322457790374756,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8962224721908569,0.7437957525253296,0.5231344699859619,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7470657825469971,0.4218481481075287,0.4079970717430115,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6269342303276062,0.2442651242017746,1.1428213119506836,284.9940185546875,284.95001220703125,300.246337890625,291.70037841796875,298.0072326660156,297.2628173828125,284.9932556152344,1.0,0.7582517266273499,0.3359818756580353,0.3359818756580353,1.0,1.0,-3.71298098564148,0.9255341291427612,2.7874467372894287,0.0897417590022087,0.9173479080200196,0.9173479080200196,0.0,347.0778503417969,324.0,58781.9453125,0.0,5122.7802734375,1.0,279.1410827636719,283.0536499023437,294.6768798828125,298.4071350097656,293.1499938964844,293.1499938964844,278.8500061035156,33659.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700959324836732,1.0,0.0,0.0,3.591721773147583,3.591744899749756,8.607929657955538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.0380859375,0.0,1452.0634765625,1895.4371337890625,0.0,4042.0537109375,0.8905808329582214,1.0,0.0,3.0,1.0,0.0
18115920,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7456948161125183,0.4191926717758178,0.3852059543132782,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8623731136322021,0.6609065532684326,0.6322457790374756,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8962224721908569,0.7437957525253296,0.5231344699859619,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7470657825469971,0.4218481481075287,0.4079970717430115,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6269342303276062,0.2442651242017746,1.1428213119506836,284.9940185546875,284.95001220703125,300.246337890625,291.70037841796875,298.0072326660156,297.2628173828125,284.9932556152344,1.0,0.7582517266273499,0.3359818756580353,0.3359818756580353,1.0,1.0,-3.71298098564148,0.9255341291427612,2.7874467372894287,0.0897417590022087,0.9173479080200196,0.9173479080200196,0.0,347.0778503417969,324.0,58781.9453125,0.0,5122.7802734375,1.0,279.1410827636719,283.0536499023437,294.6768798828125,298.4071350097656,293.1499938964844,293.1499938964844,278.8500061035156,33659.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700959324836732,1.0,0.0,0.0,3.591721773147583,3.591744899749756,8.607929657955538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.0380859375,0.0,1452.0634765625,1895.4371337890625,0.0,4042.0537109375,0.8905808329582214,1.0,0.0,3.0,1.0,0.0
18115980,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7500650882720947,0.4179109036922455,0.3838544189929962,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8676952719688416,0.6588276028633118,0.6301137208938599,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9043118357658386,0.747195839881897,0.5253532528877258,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7518999576568604,0.421392410993576,0.407304048538208,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6308885216712952,0.2441578954458236,1.1408064365386963,284.9067687988281,284.95001220703125,300.23004150390625,291.6874694824219,297.9996032714844,297.2592163085937,284.9072265625,1.0,0.7525104880332947,0.3357318639755249,0.3357318639755249,1.0,1.0,-3.70820951461792,0.92328542470932,2.784924030303955,0.0886498168110847,0.835547924041748,0.835547924041748,0.0,335.8495178222656,312.0,59290.35546875,0.0,5037.5087890625,1.0,278.8588562011719,282.9457397460937,294.7084045410156,298.5401611328125,293.1499938964844,293.1499938964844,279.1499938964844,38734.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779990315437316,1.0,0.0,0.0,3.466848134994507,3.466870784759521,8.019788424462604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.85791015625,0.0,1358.225830078125,1895.4371337890625,0.0,4111.30615234375,0.8668959140777588,1.0,0.0,3.0,1.0,0.0
18116040,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7500650882720947,0.4179109036922455,0.3838544189929962,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8676952719688416,0.6588276028633118,0.6301137208938599,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9043118357658386,0.747195839881897,0.5253532528877258,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7518999576568604,0.421392410993576,0.407304048538208,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6308885216712952,0.2441578954458236,1.1408064365386963,284.9067687988281,284.95001220703125,300.23004150390625,291.6874694824219,297.9996032714844,297.2592163085937,284.9072265625,1.0,0.7525104880332947,0.3357318639755249,0.3357318639755249,1.0,1.0,-3.70820951461792,0.92328542470932,2.784924030303955,0.0886498168110847,0.835547924041748,0.835547924041748,0.0,335.8495178222656,312.0,59290.35546875,0.0,5037.5087890625,1.0,278.8588562011719,282.9457397460937,294.7084045410156,298.5401611328125,293.1499938964844,293.1499938964844,279.1499938964844,38734.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779990315437316,1.0,0.0,0.0,3.466848134994507,3.466870784759521,8.019788424462604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.85791015625,0.0,1358.225830078125,1895.4371337890625,0.0,4111.30615234375,0.8668959140777588,1.0,0.0,3.0,1.0,0.0
18116100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.752514660358429,0.4177113473415375,0.3832332491874695,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.870639443397522,0.6582183241844177,0.629069447517395,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9088709354400636,0.7494872212409973,0.5265366435050964,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7545538544654846,0.4214359819889068,0.406953752040863,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6330254673957825,0.2442593574523925,1.1396961212158203,285.0076904296875,284.95001220703125,300.22198486328125,291.6810913085937,297.9991760253906,297.2618408203125,285.0079040527344,1.0,0.7495513558387756,0.3356068730354309,0.3356068730354309,1.0,1.0,-3.7058651447296143,0.9221791625022888,2.7836859226226807,0.0879789665341377,0.9060408473014832,0.9060408473014832,0.0,330.0079345703125,312.0,58497.796875,0.0,4993.6494140625,1.0,279.0972900390625,283.0687255859375,294.64947509765625,298.3271789550781,293.1499938964844,293.1499938964844,279.1499938964844,34129.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972021460533142,1.0,0.0,0.0,3.5160515308380127,3.516073942184448,8.249046459241072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.7109375,0.0,1375.70556640625,1895.4371337890625,0.0,4058.992431640625,0.8755884766578674,1.0,0.0,3.0,1.0,0.0
18116160,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7554934024810791,0.4176007211208343,0.3829123377799988,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8741438388824463,0.6577346324920654,0.6283684968948364,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9142573475837708,0.75185227394104,0.5280105471611023,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.757692277431488,0.4215830862522125,0.4068347513675689,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6355594396591187,0.2444545477628708,1.139304280281067,284.9933166503906,284.95001220703125,300.2139587402344,291.6747436523437,297.99951171875,297.2654113769531,284.9922790527344,1.0,0.7466933131217957,0.3354853987693786,0.3354853987693786,1.0,1.0,-3.705792188644409,0.9217576384544371,2.784034490585327,0.0875372514128685,0.9134920239448548,0.9134920239448548,0.0,323.8162536621094,300.0,58587.47265625,0.0,4954.24267578125,1.0,279.1418762207031,283.0566101074219,294.6504211425781,298.3681335449219,293.1499938964844,293.1499938964844,278.8500061035156,33556.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697197079658508,1.0,0.0,0.0,3.5781469345092773,3.578169822692871,8.542984915038687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.6865234375,0.0,1436.7659912109375,1895.4371337890625,0.0,4038.7392578125,0.8872243165969849,1.0,0.0,3.0,1.0,0.0
18116220,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7608054280281067,0.416370153427124,0.38159841299057,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.880531907081604,0.6556854248046875,0.6262535452842712,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9245450496673584,0.755258321762085,0.5302303433418274,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7634982466697693,0.4211557805538177,0.4061584770679474,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6402719616889954,0.2444024831056594,1.1374884843826294,284.9076232910156,284.95001220703125,300.19805908203125,291.6621398925781,297.99200439453125,297.2618103027344,284.9080505371094,1.0,0.7407631874084473,0.3352424502372741,0.3352424502372741,1.0,1.0,-3.701347827911377,0.9196313619613647,2.7817163467407227,0.086500272154808,0.8330510854721069,0.8330510854721069,0.0,312.2576599121094,288.0,59091.74609375,0.0,4868.20263671875,1.0,278.8590087890625,282.95050048828125,294.6832580566406,298.5021667480469,293.1499938964844,293.1499938964844,279.1499938964844,38706.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777036905288696,1.0,0.0,0.0,3.451432228088379,3.4514548778533936,7.948624443088192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.16162109375,0.0,1342.4168701171875,1895.4371337890625,0.0,4108.73095703125,0.8634656071662903,1.0,0.0,3.0,1.0,0.0
18116280,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7608054280281067,0.416370153427124,0.38159841299057,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.880531907081604,0.6556854248046875,0.6262535452842712,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9245450496673584,0.755258321762085,0.5302303433418274,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7634982466697693,0.4211557805538177,0.4061584770679474,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6402719616889954,0.2444024831056594,1.1374884843826294,284.9076232910156,284.95001220703125,300.19805908203125,291.6621398925781,297.99200439453125,297.2618103027344,284.9080505371094,1.0,0.7407631874084473,0.3352424502372741,0.3352424502372741,1.0,1.0,-3.701347827911377,0.9196313619613647,2.7817163467407227,0.086500272154808,0.8330510854721069,0.8330510854721069,0.0,312.2576599121094,288.0,59091.74609375,0.0,4868.20263671875,1.0,278.8590087890625,282.95050048828125,294.6832580566406,298.5021667480469,293.1499938964844,293.1499938964844,279.1499938964844,38706.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777036905288696,1.0,0.0,0.0,3.451432228088379,3.4514548778533936,7.948624443088192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.16162109375,0.0,1342.4168701171875,1895.4371337890625,0.0,4108.73095703125,0.8634656071662903,1.0,0.0,3.0,1.0,0.0
18116340,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7672703862190247,0.4160893857479095,0.3806882500648498,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8881179094314575,0.6546053290367126,0.6245269775390625,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9364360570907592,0.7599105834960938,0.5328892469406128,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7703524231910706,0.4213609397411346,0.4057045876979828,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6458265781402588,0.2447408735752105,1.136170506477356,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.9920349121094,297.2680053710937,284.9926147460937,1.0,0.734827995300293,0.3349994719028473,0.3349994719028473,1.0,1.0,-3.6992337703704834,0.9182071089744568,2.781026601791382,0.0854343324899673,0.910424530506134,0.910424530506134,0.0,300.0661926269531,276.0,58402.02734375,0.0,4785.06640625,1.0,279.1408386230469,283.0605773925781,294.6263122558594,298.3318176269531,293.1499938964844,293.1499938964844,278.8500061035156,33615.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695081114768982,1.0,0.0,0.0,3.561950445175171,3.5619733333587646,8.465820542369329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.734375,0.0,1419.9903564453125,1895.4371337890625,0.0,4036.874267578125,0.8838709592819214,1.0,0.0,3.0,1.0,0.0
18116400,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7672703862190247,0.4160893857479095,0.3806882500648498,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8881179094314575,0.6546053290367126,0.6245269775390625,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9364360570907592,0.7599105834960938,0.5328892469406128,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7703524231910706,0.4213609397411346,0.4057045876979828,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6458265781402588,0.2447408735752105,1.136170506477356,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.9920349121094,297.2680053710937,284.9926147460937,1.0,0.734827995300293,0.3349994719028473,0.3349994719028473,1.0,1.0,-3.6992337703704834,0.9182071089744568,2.781026601791382,0.0854343324899673,0.910424530506134,0.910424530506134,0.0,300.0661926269531,276.0,58402.02734375,0.0,4785.06640625,1.0,279.1408386230469,283.0605773925781,294.6263122558594,298.3318176269531,293.1499938964844,293.1499938964844,278.8500061035156,33615.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695081114768982,1.0,0.0,0.0,3.561950445175171,3.5619733333587646,8.465820542369329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.734375,0.0,1419.9903564453125,1895.4371337890625,0.0,4036.874267578125,0.8838709592819214,1.0,0.0,3.0,1.0,0.0
18116460,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7736108303070068,0.4148983657360077,0.3793965578079223,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8956183195114136,0.6525996923446655,0.6224287748336792,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9478829503059388,0.7633095979690552,0.5350934863090515,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7772118449211121,0.4209506511688232,0.4050347805023193,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6514778733253479,0.2447275519371032,1.1344990730285645,284.9081726074219,284.95001220703125,300.1666259765625,291.63720703125,297.9837341308594,297.2632141113281,284.9085388183594,1.0,0.7288091778755188,0.3347586095333099,0.3347586095333099,1.0,1.0,-3.6949985027313232,0.916151523590088,2.778846979141236,0.0844226330518722,0.8305569291114807,0.8305569291114807,0.0,288.4404602050781,264.0,58901.9921875,0.0,4699.54833984375,1.0,278.8591003417969,282.954833984375,294.6584777832031,298.4652709960937,293.1499938964844,293.1499938964844,279.1499938964844,38690.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97748202085495,1.0,0.0,0.0,3.436861038208008,3.436883449554444,7.881652095420577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.30712890625,0.0,1327.6729736328125,1895.4371337890625,0.0,4106.7978515625,0.8602396249771118,1.0,0.0,3.0,1.0,0.0
18116520,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7736108303070068,0.4148983657360077,0.3793965578079223,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8956183195114136,0.6525996923446655,0.6224287748336792,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9478829503059388,0.7633095979690552,0.5350934863090515,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7772118449211121,0.4209506511688232,0.4050347805023193,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6514778733253479,0.2447275519371032,1.1344990730285645,284.9081726074219,284.95001220703125,300.1666259765625,291.63720703125,297.9837341308594,297.2632141113281,284.9085388183594,1.0,0.7288091778755188,0.3347586095333099,0.3347586095333099,1.0,1.0,-3.6949985027313232,0.916151523590088,2.778846979141236,0.0844226330518722,0.8305569291114807,0.8305569291114807,0.0,288.4404602050781,264.0,58901.9921875,0.0,4699.54833984375,1.0,278.8591003417969,282.954833984375,294.6584777832031,298.4652709960937,293.1499938964844,293.1499938964844,279.1499938964844,38690.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97748202085495,1.0,0.0,0.0,3.436861038208008,3.436883449554444,7.881652095420577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.30712890625,0.0,1327.6729736328125,1895.4371337890625,0.0,4106.7978515625,0.8602396249771118,1.0,0.0,3.0,1.0,0.0
18116580,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.781287670135498,0.4146422147750854,0.3785108029842376,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9045081734657288,0.6515516042709351,0.6207399368286133,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9603902101516724,0.767951250076294,0.5377452969551086,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7852882742881775,0.4211647808551788,0.404590368270874,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6581817865371704,0.2450986802577972,1.133328557014465,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9838562011719,297.2694091796875,284.9921569824219,1.0,0.7228042483329773,0.3345177173614502,0.3345177173614502,1.0,1.0,-3.693139791488648,0.9148110151290894,2.778328895568848,0.0833927169442176,0.9071691036224364,0.9071691036224364,0.0,276.2123107910156,252.0,58224.92578125,0.0,4617.13720703125,1.0,279.1407165527344,283.063720703125,294.6015930175781,298.295654296875,293.1499938964844,293.1499938964844,278.8500061035156,33605.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969294011592865,1.0,0.0,0.0,3.548170328140259,3.548192977905273,8.400443789469136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.908203125,0.0,1405.386962890625,1895.4371337890625,0.0,4034.987060546875,0.8807759284973145,1.0,0.0,3.0,1.0,0.0
18116640,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.781287670135498,0.4146422147750854,0.3785108029842376,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9045081734657288,0.6515516042709351,0.6207399368286133,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9603902101516724,0.767951250076294,0.5377452969551086,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7852882742881775,0.4211647808551788,0.404590368270874,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6581817865371704,0.2450986802577972,1.133328557014465,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9838562011719,297.2694091796875,284.9921569824219,1.0,0.7228042483329773,0.3345177173614502,0.3345177173614502,1.0,1.0,-3.693139791488648,0.9148110151290894,2.778328895568848,0.0833927169442176,0.9071691036224364,0.9071691036224364,0.0,276.2123107910156,252.0,58224.92578125,0.0,4617.13720703125,1.0,279.1407165527344,283.063720703125,294.6015930175781,298.295654296875,293.1499938964844,293.1499938964844,278.8500061035156,33605.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969294011592865,1.0,0.0,0.0,3.548170328140259,3.548192977905273,8.400443789469136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.908203125,0.0,1405.386962890625,1895.4371337890625,0.0,4034.987060546875,0.8807759284973145,1.0,0.0,3.0,1.0,0.0
18116700,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7852756977081299,0.4140921533107757,0.3780323565006256,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9093295335769652,0.6506061553955078,0.6198768615722656,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9664695262908936,0.7696627378463745,0.5389999151229858,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7895087599754333,0.4210084676742553,0.4043801426887512,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6617528200149536,0.2451465129852295,1.1329177618026731,284.8814697265625,284.95001220703125,300.14324951171875,291.61871337890625,297.9800109863281,297.2673645019531,284.88153076171875,1.0,0.719832181930542,0.3343972563743591,0.3343972563743591,1.0,1.0,-3.69229507446289,0.9141606688499452,2.778134346008301,0.0830126479268074,0.8279140591621399,0.8279140591621399,0.0,270.2236022949219,252.0,58957.640625,0.0,4576.97705078125,1.0,278.9007568359375,282.931640625,294.6498718261719,298.49615478515625,293.1499938964844,293.1499938964844,278.8500061035156,38376.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753263592720032,1.0,0.0,0.0,3.4978723526000977,3.4978952407836914,8.163966640495346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.0380859375,0.0,1387.451904296875,1895.4371337890625,0.0,4087.967041015625,0.8708992004394531,1.0,0.0,3.0,1.0,0.0
18116760,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7888801097869873,0.4134848415851593,0.3772511780261993,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9139221906661988,0.6495774388313293,0.61867356300354,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9719175100326538,0.771332859992981,0.5399425625801086,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7934005856513977,0.4207679033279419,0.4039338529109955,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6650672554969788,0.2451189905405044,1.1318079233169556,284.9095458984375,284.95001220703125,300.135498046875,291.6125793457031,297.9755249023437,297.2644958496094,284.91033935546875,1.0,0.7167235612869263,0.3342893421649933,0.3342893421649933,1.0,1.0,-3.689170837402344,0.9128745794296264,2.776296138763428,0.0824503004550933,0.8286888003349304,0.8286888003349304,0.0,264.5655212402344,240.0,58702.3984375,0.0,4532.55810546875,1.0,278.858642578125,282.9604797363281,294.6346130371094,298.4290771484375,293.1499938964844,293.1499938964844,279.1499938964844,38836.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773263335227966,1.0,0.0,0.0,3.419823408126831,3.4198458194732666,7.803701578268374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.55078125,0.0,1311.732177734375,1895.4371337890625,0.0,4105.43994140625,0.856728196144104,1.0,0.0,3.0,1.0,0.0
18116820,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.797998309135437,0.4132506549358368,0.3763820827007293,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9256543517112732,0.6485451459884644,0.6169974207878113,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9839668869972228,0.775959312915802,0.542577862739563,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8029008507728577,0.4209886789321899,0.4034939706325531,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6732320785522461,0.2455181330442428,1.1307597160339355,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,297.9756774902344,297.27056884765625,284.9916687011719,1.0,0.7106567621231079,0.3340734541416168,0.3340734541416168,1.0,1.0,-3.687479972839356,0.9116670489311218,2.775813102722168,0.0815227404236793,0.904093861579895,0.904093861579895,0.0,252.3383026123047,228.0,58057.30078125,0.0,4450.830078125,1.0,279.1405639648437,283.066650390625,294.5771179199219,298.2603454589844,293.1499938964844,293.1499938964844,278.8500061035156,33594.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691314101219176,1.0,0.0,0.0,3.5351836681365967,3.535206079483032,8.33906256048067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.3505859375,0.0,1391.7115478515625,1895.4371337890625,0.0,4033.5537109375,0.8778558969497681,1.0,0.0,3.0,1.0,0.0
