time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116880,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.797998309135437,0.4132506549358368,0.3763820827007293,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9256543517112732,0.6485451459884644,0.6169974207878113,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9839668869972228,0.775959312915802,0.542577862739563,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8029008507728577,0.4209886789321899,0.4034939706325531,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6732320785522461,0.2455181330442428,1.1307597160339355,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,297.9756774902344,297.27056884765625,284.9916687011719,1.0,0.7106567621231079,0.3340734541416168,0.3340734541416168,1.0,1.0,-3.687479972839356,0.9116670489311218,2.775813102722168,0.0815227404236793,0.904093861579895,0.904093861579895,0.0,252.3383026123047,228.0,58057.30078125,0.0,4450.830078125,1.0,279.1405639648437,283.066650390625,294.5771179199219,298.2603454589844,293.1499938964844,293.1499938964844,278.8500061035156,33594.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691314101219176,1.0,0.0,0.0,3.5351836681365967,3.535206079483032,8.33906256048067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.3505859375,0.0,1391.7115478515625,1895.4371337890625,0.0,4033.5537109375,0.8778558969497681,1.0,0.0,3.0,1.0,0.0
18116940,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8070639371871948,0.4121262431144714,0.375141441822052,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9375926852226256,0.6465972065925598,0.6149442195892334,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9946738481521606,0.7793231010437012,0.5447537302970886,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8122896552085876,0.4206031858921051,0.4028410017490387,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6816520690917969,0.2455675601959228,1.1293503046035769,284.9093933105469,284.95001220703125,300.1044616699219,291.5879821777344,297.9673767089844,297.265625,284.90966796875,1.0,0.7045135498046875,0.3338575959205627,0.3338575959205627,1.0,1.0,-3.683661699295044,0.9098206162452698,2.773841142654419,0.0806398168206214,0.82610023021698,0.82610023021698,0.0,240.6957244873047,216.0,58551.0,0.0,4366.99755859375,1.0,278.8593444824219,282.963134765625,294.6094970703125,298.3936767578125,293.1499938964844,293.1499938964844,279.1499938964844,38649.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771533608436584,1.0,0.0,0.0,3.409817695617676,3.409839868545532,7.758104629829177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.5859375,0.0,1300.52880859375,1895.4371337890625,0.0,4103.9306640625,0.8542413711547852,1.0,0.0,3.0,1.0,0.0
18117000,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8070639371871948,0.4121262431144714,0.375141441822052,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9375926852226256,0.6465972065925598,0.6149442195892334,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9946738481521606,0.7793231010437012,0.5447537302970886,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8122896552085876,0.4206031858921051,0.4028410017490387,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6816520690917969,0.2455675601959228,1.1293503046035769,284.9093933105469,284.95001220703125,300.1044616699219,291.5879821777344,297.9673767089844,297.265625,284.90966796875,1.0,0.7045135498046875,0.3338575959205627,0.3338575959205627,1.0,1.0,-3.683661699295044,0.9098206162452698,2.773841142654419,0.0806398168206214,0.82610023021698,0.82610023021698,0.0,240.6957244873047,216.0,58551.0,0.0,4366.99755859375,1.0,278.8593444824219,282.963134765625,294.6094970703125,298.3936767578125,293.1499938964844,293.1499938964844,279.1499938964844,38649.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771533608436584,1.0,0.0,0.0,3.409817695617676,3.409839868545532,7.758104629829177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.5859375,0.0,1300.52880859375,1895.4371337890625,0.0,4103.9306640625,0.8542413711547852,1.0,0.0,3.0,1.0,0.0
18117060,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8158955574035645,0.4118688404560089,0.3743453323841095,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9493138790130616,0.6455349922180176,0.6133400201797485,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.7845273017883301,0.5375058054924011,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8212422132492065,0.4207912981510162,0.4024631977081299,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6901741623878479,0.2459588497877121,1.128678560256958,284.9878845214844,284.95001220703125,300.0888977050781,291.5756530761719,297.96881103515625,297.2736511230469,284.9871520996094,1.0,0.6978654265403748,0.3336728513240814,0.3336728513240814,1.0,1.0,-3.673960685729981,0.9063191413879396,2.767641544342041,0.0796677321195602,0.8977836966514587,0.8977836966514587,0.0,229.83087158203125,204.0,57808.515625,0.0,4268.5712890625,1.0,279.1404724121094,283.06695556640625,294.5522155761719,298.2225646972656,293.1499938964844,293.1499938964844,279.45001220703125,33738.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689628481864928,1.0,0.0,0.0,3.519624948501587,3.5196473598480225,8.265822657449462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.14697265625,0.0,1376.582275390625,1895.4371337890625,0.0,4032.066650390625,0.8744003772735596,1.0,0.0,3.0,1.0,0.0
18117120,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8158955574035645,0.4118688404560089,0.3743453323841095,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9493138790130616,0.6455349922180176,0.6133400201797485,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.7845273017883301,0.5375058054924011,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8212422132492065,0.4207912981510162,0.4024631977081299,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6901741623878479,0.2459588497877121,1.128678560256958,284.9878845214844,284.95001220703125,300.0888977050781,291.5756530761719,297.96881103515625,297.2736511230469,284.9871520996094,1.0,0.6978654265403748,0.3336728513240814,0.3336728513240814,1.0,1.0,-3.673960685729981,0.9063191413879396,2.767641544342041,0.0796677321195602,0.8977836966514587,0.8977836966514587,0.0,229.83087158203125,204.0,57808.515625,0.0,4268.5712890625,1.0,279.1404724121094,283.06695556640625,294.5522155761719,298.2225646972656,293.1499938964844,293.1499938964844,279.45001220703125,33738.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689628481864928,1.0,0.0,0.0,3.519624948501587,3.5196473598480225,8.265822657449462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.14697265625,0.0,1376.582275390625,1895.4371337890625,0.0,4032.066650390625,0.8744003772735596,1.0,0.0,3.0,1.0,0.0
18117180,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8236735463142395,0.4117429852485657,0.3739008903503418,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9594513177871704,0.6446481347084045,0.6121595501899719,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.7936307191848755,0.5208896398544312,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8292831778526306,0.4211359918117523,0.4024301469326019,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6981037855148315,0.246538445353508,1.1294734477996826,285.031005859375,284.95001220703125,300.0732727050781,291.5632629394531,297.9831848144531,297.29962158203125,285.02838134765625,1.0,0.6899181008338928,0.3334881067276001,0.3334881067276001,1.0,1.0,-3.649780750274658,0.8985425233840942,2.7512381076812744,0.0772240087389946,0.985505759716034,0.985505759716034,0.0,220.03961181640625,207.0,57150.48046875,0.0,4145.9560546875,1.0,279.4410400390625,283.13458251953125,294.5416564941406,298.158203125,293.1499938964844,293.1499938964844,279.1499938964844,31544.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620345830917358,1.0,0.0,0.0,3.702035903930664,3.702059745788574,9.14480722258304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.5791015625,0.0,1558.0208740234375,1895.4371337890625,0.0,3970.701171875,0.9134488701820374,1.0,0.0,3.0,1.0,0.0
18117240,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8236735463142395,0.4117429852485657,0.3739008903503418,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9594513177871704,0.6446481347084045,0.6121595501899719,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.7936307191848755,0.5208896398544312,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8292831778526306,0.4211359918117523,0.4024301469326019,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6981037855148315,0.246538445353508,1.1294734477996826,285.031005859375,284.95001220703125,300.0732727050781,291.5632629394531,297.9831848144531,297.29962158203125,285.02838134765625,1.0,0.6899181008338928,0.3334881067276001,0.3334881067276001,1.0,1.0,-3.649780750274658,0.8985425233840942,2.7512381076812744,0.0772240087389946,0.985505759716034,0.985505759716034,0.0,220.03961181640625,207.0,57150.48046875,0.0,4145.9560546875,1.0,279.4410400390625,283.13458251953125,294.5416564941406,298.158203125,293.1499938964844,293.1499938964844,279.1499938964844,31544.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620345830917358,1.0,0.0,0.0,3.702035903930664,3.702059745788574,9.14480722258304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.5791015625,0.0,1558.0208740234375,1895.4371337890625,0.0,3970.701171875,0.9134488701820374,1.0,0.0,3.0,1.0,0.0
18117300,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8260505795478821,0.4111183881759643,0.3735214471817016,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9624622464179992,0.6436067819595337,0.6113932728767395,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.7980128526687622,0.5155611038208008,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8318731188774109,0.4209111332893371,0.4023289978504181,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7007620334625244,0.246630385518074,1.1299675703048706,284.88446044921875,284.95001220703125,300.0654296875,291.5570678710937,297.9872131347656,297.3083190917969,284.88055419921875,1.0,0.6877235770225525,0.3333957493305206,0.3333957493305206,1.0,1.0,-3.642455339431762,0.8960723280906677,2.74638295173645,0.0762524977326393,0.8906053900718689,0.8906053900718689,0.0,216.9720916748047,207.0,58154.61328125,0.0,4107.38916015625,1.0,279.1960754394531,282.96221923828125,294.5982666015625,298.3846435546875,293.1499938964844,293.1499938964844,279.1499938964844,35672.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695417284965516,1.0,0.0,0.0,3.7005655765533447,3.700590133666992,9.137544907389384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.8349609375,0.0,1587.6690673828125,1895.4371337890625,0.0,4037.170654296875,0.9143978357315063,1.0,0.0,3.0,1.0,0.0
18117360,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8269025087356567,0.4103302657604217,0.3727737069129944,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9635701179504396,0.6423535943031311,0.6101952791213989,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.8018320202827454,0.512824535369873,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8329927921295166,0.4204951226711273,0.4019262194633484,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7020164132118225,0.246577650308609,1.1296648979187012,284.8881530761719,284.95001220703125,300.0575561523437,291.5508117675781,297.98809814453125,297.3122863769531,284.8893737792969,1.0,0.6861151456832886,0.3334349691867828,0.3334349691867828,1.0,1.0,-3.6359705924987793,0.8942477107048035,2.741722822189331,0.0758554711937904,0.8701593279838562,0.8701593279838562,0.0,215.2810211181641,210.0,57902.3515625,0.0,4079.722900390625,1.0,279.1572265625,282.97076416015625,294.5845947265625,298.326171875,293.1499938964844,293.1499938964844,279.45001220703125,38135.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728829264640808,1.0,0.0,0.0,3.6271445751190186,3.627168893814087,8.778555411481648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.99853515625,0.0,1523.767333984375,1895.4371337890625,0.0,4066.556884765625,0.9015968441963196,1.0,0.0,3.0,1.0,0.0
18117420,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.828133761882782,0.4100284278392792,0.3721539974212646,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9648842215538024,0.6411848664283752,0.608707845211029,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.8101891875267029,0.5095250010490417,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8345105648040771,0.4205429553985595,0.4016786515712738,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7038132548332214,0.2469973713159561,1.1305485963821411,284.9950256347656,284.95001220703125,300.04168701171875,291.5382385253906,297.9980773925781,297.33074951171875,284.99432373046875,1.0,0.6845371723175049,0.3335134088993072,0.3335134088993072,1.0,1.0,-3.630218029022217,0.892799437046051,2.7374186515808105,0.0755503177642822,0.9570589065551758,0.9570589065551758,0.0,213.3438262939453,228.0,57089.953125,0.0,4052.556396484375,1.0,279.4421691894531,283.10205078125,294.5182800292969,298.1417541503906,293.1499938964844,293.1499938964844,279.1499938964844,33582.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651938676834106,1.0,0.0,0.0,3.7290618419647217,3.72908616065979,9.27881330881064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.3876953125,0.0,1604.4442138671875,1895.4371337890625,0.0,3998.7470703125,0.9214298129081726,1.0,0.0,3.0,1.0,0.0
18117480,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.828133761882782,0.4100284278392792,0.3721539974212646,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9648842215538024,0.6411848664283752,0.608707845211029,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.8101891875267029,0.5095250010490417,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8345105648040771,0.4205429553985595,0.4016786515712738,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7038132548332214,0.2469973713159561,1.1305485963821411,284.9950256347656,284.95001220703125,300.04168701171875,291.5382385253906,297.9980773925781,297.33074951171875,284.99432373046875,1.0,0.6845371723175049,0.3335134088993072,0.3335134088993072,1.0,1.0,-3.630218029022217,0.892799437046051,2.7374186515808105,0.0755503177642822,0.9570589065551758,0.9570589065551758,0.0,213.3438262939453,228.0,57089.953125,0.0,4052.556396484375,1.0,279.4421691894531,283.10205078125,294.5182800292969,298.1417541503906,293.1499938964844,293.1499938964844,279.1499938964844,33582.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651938676834106,1.0,0.0,0.0,3.7290618419647217,3.72908616065979,9.27881330881064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.3876953125,0.0,1604.4442138671875,1895.4371337890625,0.0,3998.7470703125,0.9214298129081726,1.0,0.0,3.0,1.0,0.0
18117540,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8226950764656067,0.4088326394557953,0.3715022206306457,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9576188921928406,0.6391567587852478,0.6072527766227722,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.8154591917991638,0.5195262432098389,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8294063210487366,0.4200254678726196,0.4015687704086303,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6993961334228516,0.2470641732215881,1.1324058771133425,284.8988952636719,284.95001220703125,300.0256652832031,291.5255432128906,297.9920654296875,297.3272705078125,284.9002990722656,1.0,0.6892765760421753,0.3335918486118316,0.3335918486118316,1.0,1.0,-3.641794204711914,0.8965036869049072,2.745290517807007,0.0764152035117149,0.8653938174247742,0.8653938174247742,0.0,218.92770385742188,231.0,57913.37109375,0.0,4117.83935546875,1.0,279.15771484375,282.9813842773437,294.55194091796875,298.28863525390625,293.1499938964844,293.1499938964844,279.45001220703125,38641.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742006659507751,1.0,0.0,0.0,3.618337392807007,3.618361711502075,8.735976280149771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.82763671875,0.0,1517.8167724609375,1895.4371337890625,0.0,4078.11181640625,0.9004053473472595,1.0,0.0,3.0,1.0,0.0
18117600,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8226950764656067,0.4088326394557953,0.3715022206306457,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9576188921928406,0.6391567587852478,0.6072527766227722,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.8154591917991638,0.5195262432098389,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8294063210487366,0.4200254678726196,0.4015687704086303,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6993961334228516,0.2470641732215881,1.1324058771133425,284.8988952636719,284.95001220703125,300.0256652832031,291.5255432128906,297.9920654296875,297.3272705078125,284.9002990722656,1.0,0.6892765760421753,0.3335918486118316,0.3335918486118316,1.0,1.0,-3.641794204711914,0.8965036869049072,2.745290517807007,0.0764152035117149,0.8653938174247742,0.8653938174247742,0.0,218.92770385742188,231.0,57913.37109375,0.0,4117.83935546875,1.0,279.15771484375,282.9813842773437,294.55194091796875,298.28863525390625,293.1499938964844,293.1499938964844,279.45001220703125,38641.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742006659507751,1.0,0.0,0.0,3.618337392807007,3.618361711502075,8.735976280149771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.82763671875,0.0,1517.8167724609375,1895.4371337890625,0.0,4078.11181640625,0.9004053473472595,1.0,0.0,3.0,1.0,0.0
18117660,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.818473219871521,0.40855473279953,0.3711940050125122,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9516589641571044,0.6381338834762573,0.6061972379684448,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.8199812173843384,0.5276939868927002,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8254616856575012,0.4201599359512329,0.4016697108745575,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6959421038627625,0.2474205791950225,1.1342828273773191,285.0086364746094,284.95001220703125,300.00946044921875,291.5127258300781,297.9867248535156,297.32550048828125,285.00799560546875,1.0,0.692767858505249,0.3334081172943115,0.3334081172943115,1.0,1.0,-3.652367353439331,0.8990666270256042,2.753300666809082,0.0767336264252662,0.962668478488922,0.962668478488922,0.0,223.63555908203125,234.0,57280.15234375,0.0,4175.3369140625,1.0,279.442138671875,283.1122741699219,294.49273681640625,298.1235046386719,293.1499938964844,293.1499938964844,279.1499938964844,33370.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665518999099731,1.0,0.0,0.0,3.731207847595215,3.731232166290283,9.28949646095134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.0947265625,0.0,1605.295654296875,1895.4371337890625,0.0,4010.770263671875,0.9218387007713318,1.0,0.0,3.0,1.0,0.0
18117720,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.818473219871521,0.40855473279953,0.3711940050125122,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9516589641571044,0.6381338834762573,0.6061972379684448,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.8199812173843384,0.5276939868927002,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8254616856575012,0.4201599359512329,0.4016697108745575,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6959421038627625,0.2474205791950225,1.1342828273773191,285.0086364746094,284.95001220703125,300.00946044921875,291.5127258300781,297.9867248535156,297.32550048828125,285.00799560546875,1.0,0.692767858505249,0.3334081172943115,0.3334081172943115,1.0,1.0,-3.652367353439331,0.8990666270256042,2.753300666809082,0.0767336264252662,0.962668478488922,0.962668478488922,0.0,223.63555908203125,234.0,57280.15234375,0.0,4175.3369140625,1.0,279.442138671875,283.1122741699219,294.49273681640625,298.1235046386719,293.1499938964844,293.1499938964844,279.1499938964844,33370.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665518999099731,1.0,0.0,0.0,3.731207847595215,3.731232166290283,9.28949646095134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.0947265625,0.0,1605.295654296875,1895.4371337890625,0.0,4010.770263671875,0.9218387007713318,1.0,0.0,3.0,1.0,0.0
18117780,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8142193555831909,0.4071813225746155,0.3703797161579132,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9457728266716005,0.6360158324241638,0.6046675443649292,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.8230306506156921,0.5352481603622437,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8216974139213562,0.4195680320262909,0.4014841616153717,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6926237344741821,0.247288629412651,1.1351710557937622,284.9002380371094,284.95001220703125,299.9930114746094,291.49969482421875,297.9711303710937,297.3104553222656,284.9012756347656,1.0,0.6957522034645081,0.3332244157791137,0.3332244157791137,1.0,1.0,-3.659489631652832,0.9005743265151978,2.758915424346924,0.0767754763364791,0.8683708310127258,0.8683708310127258,0.0,227.9228363037109,237.0,58087.05859375,0.0,4221.2197265625,1.0,279.1576538085937,282.9795227050781,294.52850341796875,298.2778625488281,293.1499938964844,293.1499938964844,279.45001220703125,38512.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761600494384766,1.0,0.0,0.0,3.631259202957153,3.6312835216522217,8.79848357726587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.8583984375,0.0,1531.12109375,1895.4371337890625,0.0,4095.25634765625,0.9030930995941162,1.0,0.0,3.0,1.0,0.0
18117840,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8142193555831909,0.4071813225746155,0.3703797161579132,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9457728266716005,0.6360158324241638,0.6046675443649292,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.8230306506156921,0.5352481603622437,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8216974139213562,0.4195680320262909,0.4014841616153717,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6926237344741821,0.247288629412651,1.1351710557937622,284.9002380371094,284.95001220703125,299.9930114746094,291.49969482421875,297.9711303710937,297.3104553222656,284.9012756347656,1.0,0.6957522034645081,0.3332244157791137,0.3332244157791137,1.0,1.0,-3.659489631652832,0.9005743265151978,2.758915424346924,0.0767754763364791,0.8683708310127258,0.8683708310127258,0.0,227.9228363037109,237.0,58087.05859375,0.0,4221.2197265625,1.0,279.1576538085937,282.9795227050781,294.52850341796875,298.2778625488281,293.1499938964844,293.1499938964844,279.45001220703125,38512.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761600494384766,1.0,0.0,0.0,3.631259202957153,3.6312835216522217,8.79848357726587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.8583984375,0.0,1531.12109375,1895.4371337890625,0.0,4095.25634765625,0.9030930995941162,1.0,0.0,3.0,1.0,0.0
18117900,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8122238516807556,0.4069140553474426,0.3699664175510406,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9429904818534852,0.6353704929351807,0.6038721203804016,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.8250228762626648,0.5387359261512756,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8199370503425598,0.4195279479026794,0.4013401567935943,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6910425424575806,0.2473429143428802,1.1352607011795044,285.01422119140625,284.95001220703125,299.9847106933594,291.4931030273437,297.9673767089844,297.3082580566406,285.0156555175781,1.0,0.6970564723014832,0.3331325352191925,0.3331325352191925,1.0,1.0,-3.662163019180298,0.9010674953460692,2.7610955238342285,0.0766477584838867,0.9473130702972412,0.9473130702972412,0.0,229.88677978515625,237.0,57248.81640625,0.0,4240.7119140625,1.0,279.4012756347656,283.1164245605469,294.46612548828125,298.0624084472656,293.1499938964844,293.1499938964844,279.45001220703125,34223.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970477283000946,1.0,0.0,0.0,3.676111221313477,3.6761350631713854,9.01717612578068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.64697265625,0.0,1549.0223388671875,1895.4371337890625,0.0,4045.41162109375,0.91139817237854,1.0,0.0,3.0,1.0,0.0
18117960,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8108183145523071,0.406775951385498,0.3698904812335968,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.940912425518036,0.6348879337310791,0.6034563183784485,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.827241837978363,0.5414969325065613,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8186994791030884,0.419626772403717,0.4014619290828705,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6899709701538086,0.2475038021802902,1.1361204385757446,285.0079040527344,284.95001220703125,299.9763488769531,291.4864807128906,297.9652099609375,297.3084411621094,285.0068664550781,1.0,0.6983685493469238,0.3329723179340362,0.3329723179340362,1.0,1.0,-3.666072845458984,0.9017164707183838,2.764356136322021,0.076416790485382,0.9640978574752808,0.9640978574752808,0.0,231.53700256347656,240.0,57377.03515625,0.0,4261.61279296875,1.0,279.4432373046875,283.1100158691406,294.46551513671875,298.1039123535156,293.1499938964844,293.1499938964844,279.1499938964844,33381.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684378504753112,1.0,0.0,0.0,3.741545200347901,3.7415695190429688,9.341040367871756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.94921875,0.0,1617.3359375,1895.4371337890625,0.0,4027.4345703125,0.9239057898521424,1.0,0.0,3.0,1.0,0.0
18118020,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8070400357246399,0.4053438007831573,0.3690078556537628,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9357492923736572,0.6327203512191772,0.6018642783164978,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8301119804382324,0.5478596687316895,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8155227303504944,0.4189945161342621,0.4012205898761749,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6871953010559082,0.2472975999116897,1.1365420818328855,284.8980712890625,284.95001220703125,299.9593811035156,291.4730529785156,297.949951171875,297.2945861816406,284.8994445800781,1.0,0.7007506489753723,0.332651823759079,0.332651823759079,1.0,1.0,-3.670974493026733,0.9021137952804564,2.768860578536988,0.0758304446935653,0.8680474162101746,0.8680474162101746,0.0,235.17906188964844,243.0,58140.1875,0.0,4297.734375,1.0,279.15679931640625,282.9771423339844,294.5014038085937,298.2548828125,293.1499938964844,293.1499938964844,279.45001220703125,38748.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778865575790404,1.0,0.0,0.0,3.635400295257568,3.6354246139526367,8.818561809675884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.41064453125,0.0,1537.46728515625,1895.4371337890625,0.0,4110.32568359375,0.9040732979774476,1.0,0.0,3.0,1.0,0.0
18118080,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8070400357246399,0.4053438007831573,0.3690078556537628,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9357492923736572,0.6327203512191772,0.6018642783164978,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8301119804382324,0.5478596687316895,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8155227303504944,0.4189945161342621,0.4012205898761749,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6871953010559082,0.2472975999116897,1.1365420818328855,284.8980712890625,284.95001220703125,299.9593811035156,291.4730529785156,297.949951171875,297.2945861816406,284.8994445800781,1.0,0.7007506489753723,0.332651823759079,0.332651823759079,1.0,1.0,-3.670974493026733,0.9021137952804564,2.768860578536988,0.0758304446935653,0.8680474162101746,0.8680474162101746,0.0,235.17906188964844,243.0,58140.1875,0.0,4297.734375,1.0,279.15679931640625,282.9771423339844,294.5014038085937,298.2548828125,293.1499938964844,293.1499938964844,279.45001220703125,38748.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778865575790404,1.0,0.0,0.0,3.635400295257568,3.6354246139526367,8.818561809675884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.41064453125,0.0,1537.46728515625,1895.4371337890625,0.0,4110.32568359375,0.9040732979774476,1.0,0.0,3.0,1.0,0.0
18118140,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8039259910583496,0.4049064815044403,0.3684715926647186,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.931411862373352,0.6315653920173645,0.6006094813346863,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.8341832160949707,0.5533061027526855,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8129005432128906,0.4190311431884765,0.4011600911617279,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6849217414855957,0.2474726736545562,1.1372140645980835,285.0067138671875,284.95001220703125,299.9421081542969,291.4593505859375,297.9444580078125,297.29364013671875,285.00604248046875,1.0,0.7029686570167542,0.3323313593864441,0.3323313593864441,1.0,1.0,-3.676102638244629,0.9025816321372986,2.773520946502685,0.0751097351312637,0.9636803269386292,0.9636803269386292,0.0,238.36480712890625,246.0,57408.703125,0.0,4331.71484375,1.0,279.4422302246094,283.1092529296875,294.43817138671875,298.0782775878906,293.1499938964844,293.1499938964844,279.1499938964844,33506.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969935178756714,1.0,0.0,0.0,3.742710113525391,3.742734670639038,9.346858860226348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.056640625,0.0,1619.648681640625,1895.4371337890625,0.0,4040.6376953125,0.9245167970657348,1.0,0.0,3.0,1.0,0.0
18118200,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8039259910583496,0.4049064815044403,0.3684715926647186,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.931411862373352,0.6315653920173645,0.6006094813346863,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.8341832160949707,0.5533061027526855,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8129005432128906,0.4190311431884765,0.4011600911617279,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6849217414855957,0.2474726736545562,1.1372140645980835,285.0067138671875,284.95001220703125,299.9421081542969,291.4593505859375,297.9444580078125,297.29364013671875,285.00604248046875,1.0,0.7029686570167542,0.3323313593864441,0.3323313593864441,1.0,1.0,-3.676102638244629,0.9025816321372986,2.773520946502685,0.0751097351312637,0.9636803269386292,0.9636803269386292,0.0,238.36480712890625,246.0,57408.703125,0.0,4331.71484375,1.0,279.4422302246094,283.1092529296875,294.43817138671875,298.0782775878906,293.1499938964844,293.1499938964844,279.1499938964844,33506.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969935178756714,1.0,0.0,0.0,3.742710113525391,3.742734670639038,9.346858860226348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.056640625,0.0,1619.648681640625,1895.4371337890625,0.0,4040.6376953125,0.9245167970657348,1.0,0.0,3.0,1.0,0.0
18118260,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8003619313240051,0.4034577012062073,0.3675499856472015,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9266413450241088,0.6293877959251404,0.5989816784858704,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8368473052978516,0.5591287612915039,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8099514245986938,0.4183865785598755,0.4008869528770447,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6824225783348083,0.2472410947084427,1.137441873550415,284.8985595703125,284.95001220703125,299.9244689941406,291.4454040527344,297.9299011230469,297.2807922363281,284.89959716796875,1.0,0.7050843238830566,0.3320687711238861,0.3320687711238861,1.0,1.0,-3.679992914199829,0.9028593301773072,2.7771337032318115,0.0746186450123786,0.8682036995887756,0.8682036995887756,0.0,241.7354278564453,249.0,58161.1953125,0.0,4363.5380859375,1.0,279.1575927734375,282.97772216796875,294.47222900390625,298.2265319824219,293.1499938964844,293.1499938964844,279.45001220703125,38650.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791178107261658,1.0,0.0,0.0,3.637446641921997,3.6374709606170654,8.828492354950868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.75341796875,0.0,1539.0128173828125,1895.4371337890625,0.0,4121.05029296875,0.9045709371566772,1.0,0.0,3.0,1.0,0.0
18118320,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8003619313240051,0.4034577012062073,0.3675499856472015,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9266413450241088,0.6293877959251404,0.5989816784858704,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8368473052978516,0.5591287612915039,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8099514245986938,0.4183865785598755,0.4008869528770447,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6824225783348083,0.2472410947084427,1.137441873550415,284.8985595703125,284.95001220703125,299.9244689941406,291.4454040527344,297.9299011230469,297.2807922363281,284.89959716796875,1.0,0.7050843238830566,0.3320687711238861,0.3320687711238861,1.0,1.0,-3.679992914199829,0.9028593301773072,2.7771337032318115,0.0746186450123786,0.8682036995887756,0.8682036995887756,0.0,241.7354278564453,249.0,58161.1953125,0.0,4363.5380859375,1.0,279.1575927734375,282.97772216796875,294.47222900390625,298.2265319824219,293.1499938964844,293.1499938964844,279.45001220703125,38650.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791178107261658,1.0,0.0,0.0,3.637446641921997,3.6374709606170654,8.828492354950868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.75341796875,0.0,1539.0128173828125,1895.4371337890625,0.0,4121.05029296875,0.9045709371566772,1.0,0.0,3.0,1.0,0.0
18118380,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.797483503818512,0.4030015170574188,0.3669984042644501,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.922640860080719,0.628220796585083,0.5977178812026978,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8407028317451477,0.5641849040985107,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8074845671653748,0.4184154868125915,0.4008176028728485,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6803635358810425,0.2473986595869064,1.1380149126052856,285.00640869140625,284.95001220703125,299.906494140625,291.43115234375,297.9247436523437,297.28033447265625,285.0057067871094,1.0,0.7071255445480347,0.3318061530590057,0.3318061530590057,1.0,1.0,-3.684492349624634,0.9033270478248596,2.781165361404419,0.074032686650753,0.963111400604248,0.963111400604248,0.0,244.73524475097656,252.0,57410.0703125,0.0,4394.7822265625,1.0,279.4422607421875,283.10955810546875,294.4094543457031,298.0495300292969,293.1499938964844,293.1499938964844,279.1499938964844,33533.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711108803749084,1.0,0.0,0.0,3.7425284385681152,3.742552757263184,9.345950502392952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.08984375,0.0,1619.64599609375,1895.4371337890625,0.0,4050.987060546875,0.9244903922080994,1.0,0.0,3.0,1.0,0.0
18118440,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.797483503818512,0.4030015170574188,0.3669984042644501,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.922640860080719,0.628220796585083,0.5977178812026978,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8407028317451477,0.5641849040985107,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8074845671653748,0.4184154868125915,0.4008176028728485,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6803635358810425,0.2473986595869064,1.1380149126052856,285.00640869140625,284.95001220703125,299.906494140625,291.43115234375,297.9247436523437,297.28033447265625,285.0057067871094,1.0,0.7071255445480347,0.3318061530590057,0.3318061530590057,1.0,1.0,-3.684492349624634,0.9033270478248596,2.781165361404419,0.074032686650753,0.963111400604248,0.963111400604248,0.0,244.73524475097656,252.0,57410.0703125,0.0,4394.7822265625,1.0,279.4422607421875,283.10955810546875,294.4094543457031,298.0495300292969,293.1499938964844,293.1499938964844,279.1499938964844,33533.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711108803749084,1.0,0.0,0.0,3.7425284385681152,3.742552757263184,9.345950502392952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.08984375,0.0,1619.64599609375,1895.4371337890625,0.0,4050.987060546875,0.9244903922080994,1.0,0.0,3.0,1.0,0.0
18118500,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7960741519927979,0.4023425579071045,0.3667183816432953,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9207059144973756,0.6272167563438416,0.5971077680587769,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.8420423865318298,0.5666674971580505,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8062928915023804,0.4181653261184692,0.4008238613605499,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6794129014015198,0.2473356127738952,1.1385318040847778,284.88055419921875,284.95001220703125,299.8973388671875,291.4239196777344,297.9183959960937,297.2752990722656,284.878662109375,1.0,0.7081708312034607,0.3316748738288879,0.3316748738288879,1.0,1.0,-3.687041997909546,0.9036455154418944,2.783396482467652,0.0738392695784568,0.8769868016242981,0.8769868016242981,0.0,246.2390289306641,252.0,58367.4609375,0.0,4411.275390625,1.0,279.19610595703125,282.9581298828125,294.4591064453125,298.2598876953125,293.1499938964844,293.1499938964844,279.1499938964844,37429.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776716232299804,1.0,0.0,0.0,3.7145919799804688,3.7146167755126953,9.206943900608168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.640625,0.0,1617.1094970703125,1895.4371337890625,0.0,4108.451171875,0.9187291264533995,1.0,0.0,3.0,1.0,0.0
18118560,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7941205501556396,0.4015369713306427,0.3660668432712555,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9181888103485109,0.626036524772644,0.5960868000984192,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.8430885672569275,0.5697241425514221,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8046196699142456,0.4177662134170532,0.4005405306816101,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6780398488044739,0.247151106595993,1.1381654739379885,284.89776611328125,284.95001220703125,299.8880920410156,291.4165954589844,297.9103698730469,297.2679748535156,284.8992919921875,1.0,0.7091187834739685,0.3315455317497253,0.3315455317497253,1.0,1.0,-3.687927722930908,0.9034793376922609,2.7844483852386475,0.0735146477818489,0.8673125505447388,0.8673125505447388,0.0,247.9878692626953,255.0,58143.98046875,0.0,4424.73876953125,1.0,279.1568298339844,282.9781188964844,294.4439697265625,298.1976013183594,293.1499938964844,293.1499938964844,279.45001220703125,38840.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980286180973053,1.0,0.0,0.0,3.63453221321106,3.634556531906128,8.814350849206676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.87353515625,0.0,1537.18798828125,1895.4371337890625,0.0,4131.2109375,0.9040111899375916,1.0,0.0,3.0,1.0,0.0
18118620,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.79136723279953,0.40105801820755,0.3654865026473999,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9144437313079834,0.624853789806366,0.5948007106781006,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.8466659188270569,0.5746057629585266,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.802217423915863,0.4177884459495544,0.4004586935043335,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6760933995246887,0.2472905218601226,1.138638973236084,285.00604248046875,284.95001220703125,299.8692932128906,291.40167236328125,297.90509033203125,297.2676696777344,285.00537109375,1.0,0.7110694646835327,0.3312868773937225,0.3312868773937225,1.0,1.0,-3.692020893096924,0.9038367867469788,2.7881839275360107,0.072903424501419,0.962382674217224,0.962382674217224,0.0,250.9222869873047,258.0,57397.12890625,0.0,4454.5791015625,1.0,279.4422302246094,283.1100769042969,294.3798522949219,298.0189819335937,293.1499938964844,293.1499938964844,279.1499938964844,33547.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722148776054382,1.0,0.0,0.0,3.741077899932861,3.741102457046509,9.338708082395896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.0458984375,0.0,1618.0706787109375,1895.4371337890625,0.0,4060.69140625,0.9241803288459778,1.0,0.0,3.0,1.0,0.0
18118680,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.79136723279953,0.40105801820755,0.3654865026473999,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9144437313079834,0.624853789806366,0.5948007106781006,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.8466659188270569,0.5746057629585266,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.802217423915863,0.4177884459495544,0.4004586935043335,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6760933995246887,0.2472905218601226,1.138638973236084,285.00604248046875,284.95001220703125,299.8692932128906,291.40167236328125,297.90509033203125,297.2676696777344,285.00537109375,1.0,0.7110694646835327,0.3312868773937225,0.3312868773937225,1.0,1.0,-3.692020893096924,0.9038367867469788,2.7881839275360107,0.072903424501419,0.962382674217224,0.962382674217224,0.0,250.9222869873047,258.0,57397.12890625,0.0,4454.5791015625,1.0,279.4422302246094,283.1100769042969,294.3798522949219,298.0189819335937,293.1499938964844,293.1499938964844,279.1499938964844,33547.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722148776054382,1.0,0.0,0.0,3.741077899932861,3.741102457046509,9.338708082395896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.0458984375,0.0,1618.0706787109375,1895.4371337890625,0.0,4060.69140625,0.9241803288459778,1.0,0.0,3.0,1.0,0.0
