time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118740,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7881211042404175,0.3995753824710846,0.3645295798778534,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9102885127067566,0.6226598024368286,0.5931499600410461,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.8487271666526794,0.5800096988677979,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7994509935379028,0.4171356856822967,0.4001710414886474,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6738709211349487,0.2470242977142334,1.1386868953704834,284.89862060546875,284.95001220703125,299.8500061035156,291.38641357421875,297.8906555175781,297.2554931640625,284.899658203125,1.0,0.7129920125007629,0.3310282230377197,0.3310282230377197,1.0,1.0,-3.695103168487549,0.9038891196250916,2.791214227676392,0.0723594576120376,0.8672389388084412,0.8672389388084412,0.0,254.13751220703125,261.0,58134.921875,0.0,4483.4287109375,1.0,279.1576232910156,282.9794616699219,294.41290283203125,298.1652526855469,293.1499938964844,293.1499938964844,279.45001220703125,38683.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813305139541626,1.0,0.0,0.0,3.634150266647339,3.6341745853424072,8.812498322186002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.396484375,0.0,1535.597412109375,1895.4371337890625,0.0,4140.27783203125,0.9038652181625366,1.0,0.0,3.0,1.0,0.0
18118800,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7881211042404175,0.3995753824710846,0.3645295798778534,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9102885127067566,0.6226598024368286,0.5931499600410461,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.8487271666526794,0.5800096988677979,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7994509935379028,0.4171356856822967,0.4001710414886474,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6738709211349487,0.2470242977142334,1.1386868953704834,284.89862060546875,284.95001220703125,299.8500061035156,291.38641357421875,297.8906555175781,297.2554931640625,284.899658203125,1.0,0.7129920125007629,0.3310282230377197,0.3310282230377197,1.0,1.0,-3.695103168487549,0.9038891196250916,2.791214227676392,0.0723594576120376,0.8672389388084412,0.8672389388084412,0.0,254.13751220703125,261.0,58134.921875,0.0,4483.4287109375,1.0,279.1576232910156,282.9794616699219,294.41290283203125,298.1652526855469,293.1499938964844,293.1499938964844,279.45001220703125,38683.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813305139541626,1.0,0.0,0.0,3.634150266647339,3.6341745853424072,8.812498322186002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.396484375,0.0,1535.597412109375,1895.4371337890625,0.0,4140.27783203125,0.9038652181625366,1.0,0.0,3.0,1.0,0.0
18118860,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7853128910064697,0.3989036083221435,0.3638492226600647,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9066767692565918,0.6212896108627319,0.5917659401893616,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.8518004417419434,0.5849903225898743,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7969905734062195,0.416979968547821,0.3999973833560943,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6718303561210632,0.2469610720872879,1.1386207342147827,285.0052490234375,284.95001220703125,299.8296813964844,291.3724975585937,297.8836669921875,297.2533874511719,285.0044860839844,1.0,0.714849054813385,0.3307845592498779,0.3307845592498779,1.0,1.0,-3.698319435119629,0.9040322303771972,2.794287204742432,0.0717522054910659,0.9609969258308412,0.9609969258308412,0.0,257.13726806640625,264.0,57362.06640625,0.0,4511.3486328125,1.0,279.4422302246094,283.110595703125,294.3497314453125,297.9864807128906,293.1499938964844,293.1499938964844,279.1499938964844,33567.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731333255767822,1.0,0.0,0.0,3.738343954086304,3.738368272781372,9.32506281969836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.513671875,0.0,1615.057373046875,1895.4371337890625,0.0,4068.75390625,0.9235664010047911,1.0,0.0,3.0,1.0,0.0
18118920,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7853128910064697,0.3989036083221435,0.3638492226600647,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9066767692565918,0.6212896108627319,0.5917659401893616,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.8518004417419434,0.5849903225898743,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7969905734062195,0.416979968547821,0.3999973833560943,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6718303561210632,0.2469610720872879,1.1386207342147827,285.0052490234375,284.95001220703125,299.8296813964844,291.3724975585937,297.8836669921875,297.2533874511719,285.0044860839844,1.0,0.714849054813385,0.3307845592498779,0.3307845592498779,1.0,1.0,-3.698319435119629,0.9040322303771972,2.794287204742432,0.0717522054910659,0.9609969258308412,0.9609969258308412,0.0,257.13726806640625,264.0,57362.06640625,0.0,4511.3486328125,1.0,279.4422302246094,283.110595703125,294.3497314453125,297.9864807128906,293.1499938964844,293.1499938964844,279.1499938964844,33567.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731333255767822,1.0,0.0,0.0,3.738343954086304,3.738368272781372,9.32506281969836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.513671875,0.0,1615.057373046875,1895.4371337890625,0.0,4068.75390625,0.9235664010047911,1.0,0.0,3.0,1.0,0.0
18118980,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7816583514213562,0.3970149159431457,0.3625834584236145,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9023880958557128,0.6186838150024414,0.5897887945175171,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.8529691696166992,0.5909627676010132,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7937951683998108,0.4159093201160431,0.399379700422287,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6690789461135864,0.246216669678688,1.1368722915649414,284.8974609375,284.95001220703125,299.8077697753906,291.36151123046875,297.8653259277344,297.23699951171875,284.8984375,1.0,0.7165443897247314,0.3305408954620361,0.3305408954620361,1.0,1.0,-3.698764801025391,0.9033548831939696,2.795409917831421,0.071092389523983,0.8649152517318726,0.8649152517318726,0.0,260.6109619140625,267.0,58048.796875,0.0,4534.54052734375,1.0,279.1576538085937,282.9806823730469,294.3857421875,298.1322937011719,293.1499938964844,293.1499938964844,279.45001220703125,38779.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817988872528076,1.0,0.0,0.0,3.627617597579956,3.627641916275024,8.780843927524984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.61767578125,0.0,1529.081787109375,1895.4371337890625,0.0,4144.34033203125,0.9024778008461,1.0,0.0,3.0,1.0,0.0
18119040,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7816583514213562,0.3970149159431457,0.3625834584236145,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9023880958557128,0.6186838150024414,0.5897887945175171,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.8529691696166992,0.5909627676010132,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7937951683998108,0.4159093201160431,0.399379700422287,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6690789461135864,0.246216669678688,1.1368722915649414,284.8974609375,284.95001220703125,299.8077697753906,291.36151123046875,297.8653259277344,297.23699951171875,284.8984375,1.0,0.7165443897247314,0.3305408954620361,0.3305408954620361,1.0,1.0,-3.698764801025391,0.9033548831939696,2.795409917831421,0.071092389523983,0.8649152517318726,0.8649152517318726,0.0,260.6109619140625,267.0,58048.796875,0.0,4534.54052734375,1.0,279.1576538085937,282.9806823730469,294.3857421875,298.1322937011719,293.1499938964844,293.1499938964844,279.45001220703125,38779.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817988872528076,1.0,0.0,0.0,3.627617597579956,3.627641916275024,8.780843927524984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.61767578125,0.0,1529.081787109375,1895.4371337890625,0.0,4144.34033203125,0.9024778008461,1.0,0.0,3.0,1.0,0.0
18119100,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.779786229133606,0.3964421153068542,0.361911416053772,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9002305865287781,0.6177405118942261,0.588733434677124,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.8539631366729736,0.5938630700111389,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7921148538589478,0.4155835807323456,0.3989812731742859,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6675737500190735,0.2459128648042678,1.1354314088821411,285.0099182128906,284.95001220703125,299.7962646484375,291.3570556640625,297.8592224121094,297.23297119140625,285.0111389160156,1.0,0.7172768115997314,0.3304190635681152,0.3304190635681152,1.0,1.0,-3.6979610919952393,0.9027174115180968,2.795243740081787,0.0706132054328918,0.9417710900306702,0.9417710900306702,0.0,262.35260009765625,267.0,57151.22265625,0.0,4543.30029296875,1.0,279.401123046875,283.1172790527344,294.324951171875,297.9145202636719,293.1499938964844,293.1499938964844,279.45001220703125,34424.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755758047103882,1.0,0.0,0.0,3.669006824493408,3.6690309047698975,8.982357826425869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.1181640625,0.0,1542.569091796875,1895.4371337890625,0.0,4090.1484375,0.9099573493003844,1.0,0.0,3.0,1.0,0.0
18119160,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7783623337745667,0.3959776163101196,0.3615554869174957,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8985041975975037,0.6169295310974121,0.5880264639854431,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.855137050151825,0.5960245132446289,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7908164858818054,0.4153665006160736,0.3988232910633087,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6663898229598999,0.2456813901662826,1.134626865386963,285.00201416015625,284.95001220703125,299.78436279296875,291.353271484375,297.8545227050781,297.2309265136719,285.0008850097656,1.0,0.7180325984954834,0.330313891172409,0.330313891172409,1.0,1.0,-3.698131084442138,0.9024170637130736,2.7957141399383545,0.0702727735042572,0.955739200115204,0.955739200115204,0.0,263.8847351074219,270.0,57216.71484375,0.0,4553.45166015625,1.0,279.44317626953125,283.11083984375,294.32666015625,297.9541015625,293.1499938964844,293.1499938964844,279.1499938964844,33614.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97294682264328,1.0,0.0,0.0,3.730128765106201,3.7301530838012695,9.284123621000616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.4453125,0.0,1605.9178466796875,1895.4371337890625,0.0,4067.117431640625,0.921476185321808,1.0,0.0,3.0,1.0,0.0
18119220,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.774122953414917,0.3938656151294708,0.3601047098636627,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.893638551235199,0.6140821576118469,0.5858376622200012,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9979602694511414,0.855915904045105,0.5986904501914978,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7869837880134583,0.4140546917915344,0.397989958524704,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.662965714931488,0.2446175068616867,1.1314746141433716,284.8955993652344,284.95001220703125,299.75946044921875,291.3475341796875,297.8351135253906,297.2142028808594,284.8964538574219,1.0,0.7191412448883057,0.3301035761833191,0.3301035761833191,1.0,1.0,-3.69217586517334,0.8999654054641724,2.792210578918457,0.0693483054637909,0.8589168787002563,0.8589168787002563,0.0,267.8755798339844,273.0,57793.46484375,0.0,4561.94775390625,1.0,279.15777587890625,282.9845886230469,294.3685607910156,298.0996398925781,293.1499938964844,293.1499938964844,279.45001220703125,39000.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810305833816528,1.0,0.0,0.0,3.608091592788696,3.6081156730651855,8.686571391081088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.07958984375,0.0,1509.233154296875,1895.4371337890625,0.0,4137.67529296875,0.8983035087585449,1.0,0.0,3.0,1.0,0.0
18119280,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.774122953414917,0.3938656151294708,0.3601047098636627,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.893638551235199,0.6140821576118469,0.5858376622200012,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9979602694511414,0.855915904045105,0.5986904501914978,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7869837880134583,0.4140546917915344,0.397989958524704,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.662965714931488,0.2446175068616867,1.1314746141433716,284.8955993652344,284.95001220703125,299.75946044921875,291.3475341796875,297.8351135253906,297.2142028808594,284.8964538574219,1.0,0.7191412448883057,0.3301035761833191,0.3301035761833191,1.0,1.0,-3.69217586517334,0.8999654054641724,2.792210578918457,0.0693483054637909,0.8589168787002563,0.8589168787002563,0.0,267.8755798339844,273.0,57793.46484375,0.0,4561.94775390625,1.0,279.15777587890625,282.9845886230469,294.3685607910156,298.0996398925781,293.1499938964844,293.1499938964844,279.45001220703125,39000.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810305833816528,1.0,0.0,0.0,3.608091592788696,3.6081156730651855,8.686571391081088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.07958984375,0.0,1509.233154296875,1895.4371337890625,0.0,4137.67529296875,0.8983035087585449,1.0,0.0,3.0,1.0,0.0
18119340,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7706040740013123,0.3926505148410797,0.3589322566986084,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8894938826560974,0.612126350402832,0.5839048624038696,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.996105134487152,0.8584350943565369,0.6002406477928162,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.783739447593689,0.4133149683475494,0.3972644507884979,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6599761843681335,0.2438532710075378,1.1282010078430176,284.9974060058594,284.95001220703125,299.7331237792969,291.34405517578125,297.8258361816406,297.2113037109375,284.99658203125,1.0,0.7199240922927856,0.3298932611942291,0.3298932611942291,1.0,1.0,-3.685480356216431,0.8973087668418884,2.788171768188477,0.0680919736623764,0.9455843567848206,0.9455843567848206,0.0,271.2466735839844,276.0,56892.59375,0.0,4564.46044921875,1.0,279.4420166015625,283.1137390136719,294.31475830078125,297.9215087890625,293.1499938964844,293.1499938964844,279.1499938964844,33832.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714910984039308,1.0,0.0,0.0,3.704335927963257,3.704360008239746,9.156173632618448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.62890625,0.0,1578.0084228515625,1895.4371337890625,0.0,4054.330810546875,0.9160134196281432,1.0,0.0,3.0,1.0,0.0
18119400,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7706040740013123,0.3926505148410797,0.3589322566986084,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8894938826560974,0.612126350402832,0.5839048624038696,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.996105134487152,0.8584350943565369,0.6002406477928162,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.783739447593689,0.4133149683475494,0.3972644507884979,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6599761843681335,0.2438532710075378,1.1282010078430176,284.9974060058594,284.95001220703125,299.7331237792969,291.34405517578125,297.8258361816406,297.2113037109375,284.99658203125,1.0,0.7199240922927856,0.3298932611942291,0.3298932611942291,1.0,1.0,-3.685480356216431,0.8973087668418884,2.788171768188477,0.0680919736623764,0.9455843567848206,0.9455843567848206,0.0,271.2466735839844,276.0,56892.59375,0.0,4564.46044921875,1.0,279.4420166015625,283.1137390136719,294.31475830078125,297.9215087890625,293.1499938964844,293.1499938964844,279.1499938964844,33832.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714910984039308,1.0,0.0,0.0,3.704335927963257,3.704360008239746,9.156173632618448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.62890625,0.0,1578.0084228515625,1895.4371337890625,0.0,4054.330810546875,0.9160134196281432,1.0,0.0,3.0,1.0,0.0
18119460,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7665637731552124,0.3904283046722412,0.3573544323444366,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8848447203636169,0.6091418266296387,0.5815573334693909,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.993724524974823,0.8593499660491943,0.6012725830078125,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7800527215003967,0.4118440449237823,0.3962603211402893,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6566545963287354,0.2426329255104065,1.1242340803146362,284.8965148925781,284.95001220703125,299.7054138183594,291.3426513671875,297.8076477050781,297.1969299316406,284.8973388671875,1.0,0.7204828262329102,0.329799085855484,0.329799085855484,1.0,1.0,-3.676028966903688,0.8942033648490906,2.7818257808685303,0.0672422125935554,0.8512462973594666,0.8512462973594666,0.0,274.9635314941406,279.0,57385.6171875,0.0,4561.39013671875,1.0,279.157958984375,282.9942932128906,294.3603210449219,298.0653381347656,293.1499938964844,293.1499938964844,279.45001220703125,39164.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978861391544342,1.0,0.0,0.0,3.5737624168396,3.5737862586975098,8.522061420990212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.509765625,0.0,1473.1783447265625,1895.4371337890625,0.0,4118.81787109375,0.8908557891845703,1.0,0.0,3.0,1.0,0.0
18119520,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7665637731552124,0.3904283046722412,0.3573544323444366,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8848447203636169,0.6091418266296387,0.5815573334693909,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.993724524974823,0.8593499660491943,0.6012725830078125,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7800527215003967,0.4118440449237823,0.3962603211402893,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6566545963287354,0.2426329255104065,1.1242340803146362,284.8965148925781,284.95001220703125,299.7054138183594,291.3426513671875,297.8076477050781,297.1969299316406,284.8973388671875,1.0,0.7204828262329102,0.329799085855484,0.329799085855484,1.0,1.0,-3.676028966903688,0.8942033648490906,2.7818257808685303,0.0672422125935554,0.8512462973594666,0.8512462973594666,0.0,274.9635314941406,279.0,57385.6171875,0.0,4561.39013671875,1.0,279.157958984375,282.9942932128906,294.3603210449219,298.0653381347656,293.1499938964844,293.1499938964844,279.45001220703125,39164.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978861391544342,1.0,0.0,0.0,3.5737624168396,3.5737862586975098,8.522061420990212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.509765625,0.0,1473.1783447265625,1895.4371337890625,0.0,4118.81787109375,0.8908557891845703,1.0,0.0,3.0,1.0,0.0
18119580,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7633752822875977,0.3891086280345917,0.3560831844806671,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8810754418373108,0.6070577502250671,0.5794984698295593,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9920653700828552,0.8617168068885803,0.6027553081512451,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7770978808403015,0.4109680950641632,0.3953936994075775,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6539005041122437,0.2417400181293487,1.1203250885009766,284.9957580566406,284.95001220703125,299.6763916015625,291.34307861328125,297.798583984375,297.19488525390625,284.99493408203125,1.0,0.7209353446960449,0.3297048807144165,0.3297048807144165,1.0,1.0,-3.6680519580841056,0.8915529847145081,2.776499032974243,0.0662789121270179,0.9358396530151368,0.9358396530151368,0.0,277.9501037597656,282.0,56497.08203125,0.0,4557.87109375,1.0,279.4417724609375,283.1207580566406,294.3114929199219,297.8924560546875,293.1499938964844,293.1499938964844,279.1499938964844,33848.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688566327095032,1.0,0.0,0.0,3.671265363693237,3.671289205551148,8.993418987301993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.837890625,0.0,1540.7681884765625,1895.4371337890625,0.0,4031.129638671875,0.9085866808891296,1.0,0.0,3.0,1.0,0.0
18119640,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7633752822875977,0.3891086280345917,0.3560831844806671,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8810754418373108,0.6070577502250671,0.5794984698295593,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9920653700828552,0.8617168068885803,0.6027553081512451,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7770978808403015,0.4109680950641632,0.3953936994075775,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6539005041122437,0.2417400181293487,1.1203250885009766,284.9957580566406,284.95001220703125,299.6763916015625,291.34307861328125,297.798583984375,297.19488525390625,284.99493408203125,1.0,0.7209353446960449,0.3297048807144165,0.3297048807144165,1.0,1.0,-3.6680519580841056,0.8915529847145081,2.776499032974243,0.0662789121270179,0.9358396530151368,0.9358396530151368,0.0,277.9501037597656,282.0,56497.08203125,0.0,4557.87109375,1.0,279.4417724609375,283.1207580566406,294.3114929199219,297.8924560546875,293.1499938964844,293.1499938964844,279.1499938964844,33848.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688566327095032,1.0,0.0,0.0,3.671265363693237,3.671289205551148,8.993418987301993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.837890625,0.0,1540.7681884765625,1895.4371337890625,0.0,4031.129638671875,0.9085866808891296,1.0,0.0,3.0,1.0,0.0
18119700,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7617515921592712,0.3880201876163482,0.3554259240627289,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8791656494140625,0.6055902242660522,0.578461766242981,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9911618232727052,0.8621541261672974,0.6034180521965027,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7756098508834839,0.4102486073970794,0.3949739933013916,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6525362133979797,0.2411308884620666,1.1184875965118408,284.8751220703125,284.95001220703125,299.661376953125,291.3439025878906,297.7900390625,297.18878173828125,284.8739929199219,1.0,0.7211779356002808,0.3296577632427215,0.3296577632427215,1.0,1.0,-3.6641032695770255,0.8902339935302734,2.773869276046753,0.0659379065036773,0.8502371311187744,0.8502371311187744,0.0,279.5173645019531,282.0,57277.984375,0.0,4556.67138671875,1.0,279.1978454589844,282.9784240722656,294.3693542480469,298.1011962890625,293.1499938964844,293.1499938964844,279.1499938964844,38291.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744462370872498,1.0,0.0,0.0,3.62539267539978,3.6254169940948486,8.770077215558558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.07763671875,0.0,1522.991455078125,1895.4371337890625,0.0,4080.2626953125,0.8991972208023071,1.0,0.0,3.0,1.0,0.0
18119760,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7595819234848022,0.3868046700954437,0.3544237911701202,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8766958713531494,0.603969931602478,0.5770441293716431,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9897370934486388,0.8624526262283325,0.6036644577980042,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7736192345619202,0.4093946516513824,0.3942806422710418,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6507448554039001,0.2404048591852188,1.1157982349395752,284.8983459472656,284.95001220703125,299.64605712890625,291.3451232910156,297.7803955078125,297.1812744140625,284.8996276855469,1.0,0.7212573885917664,0.329649269580841,0.329649269580841,1.0,1.0,-3.657421350479126,0.8882314562797546,2.7691900730133057,0.0654735565185546,0.844181478023529,0.844181478023529,0.0,281.4501647949219,285.0,56936.76171875,0.0,4550.15380859375,1.0,279.15753173828125,283.0059814453125,294.3620910644531,298.0390319824219,293.1499938964844,293.1499938964844,279.45001220703125,39372.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759921431541444,1.0,0.0,0.0,3.534141063690185,3.5341646671295166,8.334145036315022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.302734375,0.0,1432.4857177734375,1895.4371337890625,0.0,4093.78857421875,0.8822736740112305,1.0,0.0,3.0,1.0,0.0
18119820,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7565118074417114,0.385379284620285,0.3530598878860473,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.873059093952179,0.6017594933509827,0.5748693943023682,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9880529046058656,0.8646067380905151,0.6050020456314087,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7707606554031372,0.4084111750125885,0.3933128118515014,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6480564475059509,0.2393912822008133,1.1113520860671997,284.994140625,284.95001220703125,299.614501953125,291.3485412597656,297.7712097167969,297.1796569824219,284.9933166503906,1.0,0.7215244770050049,0.3296322524547577,0.3296322524547577,1.0,1.0,-3.648251056671143,0.8854820728302002,2.7627689838409424,0.0646803528070449,0.926444172859192,0.926444172859192,0.0,284.33892822265625,288.0,56080.0859375,0.0,4542.71435546875,1.0,279.44146728515625,283.1282653808594,294.31597900390625,297.8703918457031,293.1499938964844,293.1499938964844,279.1499938964844,33834.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657670259475708,1.0,0.0,0.0,3.636424779891968,3.636448383331299,8.823533335089451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.67578125,0.0,1501.97265625,1895.4371337890625,0.0,4003.823974609375,0.9007426500320436,1.0,0.0,3.0,1.0,0.0
18119880,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7565118074417114,0.385379284620285,0.3530598878860473,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.873059093952179,0.6017594933509827,0.5748693943023682,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9880529046058656,0.8646067380905151,0.6050020456314087,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7707606554031372,0.4084111750125885,0.3933128118515014,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6480564475059509,0.2393912822008133,1.1113520860671997,284.994140625,284.95001220703125,299.614501953125,291.3485412597656,297.7712097167969,297.1796569824219,284.9933166503906,1.0,0.7215244770050049,0.3296322524547577,0.3296322524547577,1.0,1.0,-3.648251056671143,0.8854820728302002,2.7627689838409424,0.0646803528070449,0.926444172859192,0.926444172859192,0.0,284.33892822265625,288.0,56080.0859375,0.0,4542.71435546875,1.0,279.44146728515625,283.1282653808594,294.31597900390625,297.8703918457031,293.1499938964844,293.1499938964844,279.1499938964844,33834.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657670259475708,1.0,0.0,0.0,3.636424779891968,3.636448383331299,8.823533335089451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.67578125,0.0,1501.97265625,1895.4371337890625,0.0,4003.823974609375,0.9007426500320436,1.0,0.0,3.0,1.0,0.0
18119940,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7528387308120728,0.3829937577247619,0.3513101041316986,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8688095808029175,0.5985683798789978,0.5722995400428772,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9856545329093932,0.8651453256607056,0.6057577729225159,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7673762440681458,0.4067473709583282,0.3921014368534088,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.644965648651123,0.2379453927278518,1.1062887907028198,284.900390625,284.95001220703125,299.5817565917969,291.35308837890625,297.7528991699219,297.1665954589844,284.9010009765625,1.0,0.7216846942901611,0.3296152651309967,0.3296152651309967,1.0,1.0,-3.636424064636232,0.8819407820701599,2.754483222961426,0.0639177039265632,0.8374918699264526,0.8374918699264526,0.0,287.7829895019531,291.0,56497.10546875,0.0,4531.36865234375,1.0,279.1585388183594,283.0172119140625,294.3684997558594,298.0173034667969,293.1499938964844,293.1499938964844,279.45001220703125,39190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727065563201904,1.0,0.0,0.0,3.4983813762664795,3.4984045028686523,8.166342695403728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.7509765625,0.0,1393.817626953125,1895.4371337890625,0.0,4065.008544921875,0.874243438243866,1.0,0.0,3.0,1.0,0.0
18120000,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7528387308120728,0.3829937577247619,0.3513101041316986,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8688095808029175,0.5985683798789978,0.5722995400428772,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9856545329093932,0.8651453256607056,0.6057577729225159,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7673762440681458,0.4067473709583282,0.3921014368534088,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.644965648651123,0.2379453927278518,1.1062887907028198,284.900390625,284.95001220703125,299.5817565917969,291.35308837890625,297.7528991699219,297.1665954589844,284.9010009765625,1.0,0.7216846942901611,0.3296152651309967,0.3296152651309967,1.0,1.0,-3.636424064636232,0.8819407820701599,2.754483222961426,0.0639177039265632,0.8374918699264526,0.8374918699264526,0.0,287.7829895019531,291.0,56497.10546875,0.0,4531.36865234375,1.0,279.1585388183594,283.0172119140625,294.3684997558594,298.0173034667969,293.1499938964844,293.1499938964844,279.45001220703125,39190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727065563201904,1.0,0.0,0.0,3.4983813762664795,3.4984045028686523,8.166342695403728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.7509765625,0.0,1393.817626953125,1895.4371337890625,0.0,4065.008544921875,0.874243438243866,1.0,0.0,3.0,1.0,0.0
18120060,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7498581409454346,0.3814635574817657,0.3498697876930237,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8652727603912354,0.5962318778038025,0.5700252056121826,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9839115738868712,0.8670703172683716,0.6069583296775818,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7645888924598694,0.4056633114814758,0.3910512328147888,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6423178315162659,0.2368161678314209,1.1013613939285278,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.743408203125,297.16522216796875,284.99151611328125,1.0,0.7218124866485596,0.3296708762645721,0.3296708762645721,1.0,1.0,-3.626199960708618,0.8791068196296692,2.747092962265014,0.0632883086800575,0.91686749458313,0.91686749458313,0.0,290.63360595703125,294.0,55639.296875,0.0,4520.822265625,1.0,279.4411926269531,283.1361694335937,294.32537841796875,297.8521728515625,293.1499938964844,293.1499938964844,279.1499938964844,33828.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623850584030152,1.0,0.0,0.0,3.599807977676392,3.5998311042785645,8.646730975669925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.2099609375,0.0,1462.0179443359375,1895.4371337890625,0.0,3973.817626953125,0.8925109505653381,1.0,0.0,3.0,1.0,0.0
18120120,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7498581409454346,0.3814635574817657,0.3498697876930237,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8652727603912354,0.5962318778038025,0.5700252056121826,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9839115738868712,0.8670703172683716,0.6069583296775818,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7645888924598694,0.4056633114814758,0.3910512328147888,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6423178315162659,0.2368161678314209,1.1013613939285278,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.743408203125,297.16522216796875,284.99151611328125,1.0,0.7218124866485596,0.3296708762645721,0.3296708762645721,1.0,1.0,-3.626199960708618,0.8791068196296692,2.747092962265014,0.0632883086800575,0.91686749458313,0.91686749458313,0.0,290.63360595703125,294.0,55639.296875,0.0,4520.822265625,1.0,279.4411926269531,283.1361694335937,294.32537841796875,297.8521728515625,293.1499938964844,293.1499938964844,279.1499938964844,33828.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623850584030152,1.0,0.0,0.0,3.599807977676392,3.5998311042785645,8.646730975669925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.2099609375,0.0,1462.0179443359375,1895.4371337890625,0.0,3973.817626953125,0.8925109505653381,1.0,0.0,3.0,1.0,0.0
18120180,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7462911605834961,0.3790010511875152,0.3480413556098938,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8611425757408142,0.5929414629936218,0.5673516392707825,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9814276695251464,0.8674042224884033,0.6075648069381714,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.761290967464447,0.4039163887500763,0.3897543847560882,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6392794251441956,0.2352668493986129,1.0958105325698853,284.9020080566406,284.95001220703125,299.5128479003906,291.3648376464844,297.7250366210937,297.152587890625,284.9024963378906,1.0,0.7218396663665771,0.3297264575958252,0.3297264575958252,1.0,1.0,-3.6132845878601074,0.8754763603210449,2.7378082275390625,0.0626830831170082,0.8304335474967957,0.8304335474967957,0.0,294.0508117675781,297.0,56018.671875,0.0,4506.3876953125,1.0,279.1588439941406,283.0291442871094,294.37957763671875,297.9987487792969,293.1499938964844,293.1499938964844,279.45001220703125,39193.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691979289054872,1.0,0.0,0.0,3.4585092067718506,3.4585320949554443,7.981255407685239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.18505859375,0.0,1353.0185546875,1895.4371337890625,0.0,4034.14013671875,0.8654444813728333,1.0,0.0,3.0,1.0,0.0
18120240,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7462911605834961,0.3790010511875152,0.3480413556098938,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8611425757408142,0.5929414629936218,0.5673516392707825,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9814276695251464,0.8674042224884033,0.6075648069381714,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.761290967464447,0.4039163887500763,0.3897543847560882,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6392794251441956,0.2352668493986129,1.0958105325698853,284.9020080566406,284.95001220703125,299.5128479003906,291.3648376464844,297.7250366210937,297.152587890625,284.9024963378906,1.0,0.7218396663665771,0.3297264575958252,0.3297264575958252,1.0,1.0,-3.6132845878601074,0.8754763603210449,2.7378082275390625,0.0626830831170082,0.8304335474967957,0.8304335474967957,0.0,294.0508117675781,297.0,56018.671875,0.0,4506.3876953125,1.0,279.1588439941406,283.0291442871094,294.37957763671875,297.9987487792969,293.1499938964844,293.1499938964844,279.45001220703125,39193.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691979289054872,1.0,0.0,0.0,3.4585092067718506,3.4585320949554443,7.981255407685239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.18505859375,0.0,1353.0185546875,1895.4371337890625,0.0,4034.14013671875,0.8654444813728333,1.0,0.0,3.0,1.0,0.0
18120300,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7446128129959106,0.3781442642211914,0.3471421897411346,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8591870665550232,0.591661810874939,0.5660102963447571,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9802875518798828,0.8682205080986023,0.6079242825508118,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.759721577167511,0.4032808244228363,0.3890790641307831,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6377987861633301,0.2346106469631195,1.092800259590149,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7196350097656,297.1513366699219,285.004638671875,1.0,0.7217882871627808,0.3297542631626129,0.3297542631626129,1.0,1.0,-3.606581449508667,0.8735926151275635,2.7329888343811035,0.0622382760047912,0.9002825021743774,0.9002825021743774,0.0,295.6300354003906,297.0,55159.44140625,0.0,4497.734375,1.0,279.3970031738281,283.15478515625,294.3271789550781,297.791015625,293.1499938964844,293.1499938964844,279.45001220703125,34403.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621314406394958,1.0,0.0,0.0,3.503169059753418,3.503191471099853,8.188710012291267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.05859375,0.0,1364.398681640625,1895.4371337890625,0.0,3971.562744140625,0.8730155229568481,1.0,0.0,3.0,1.0,0.0
18120360,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7433669567108154,0.3773714005947113,0.3465173244476318,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8576778769493103,0.5904831886291504,0.5649692416191101,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9795913696289062,0.8690979480743408,0.6086098551750183,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7585513591766357,0.4027367532253265,0.3886191248893738,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6366465091705322,0.2340279221534729,1.0904111862182615,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7151794433594,297.1513671875,284.9889831542969,1.0,0.721842885017395,0.329806923866272,0.329806923866272,1.0,1.0,-3.601972818374634,0.8723989725112915,2.7295737266540527,0.0620665438473224,0.9068450927734376,0.9068450927734376,0.0,296.8970031738281,300.0,55174.8046875,0.0,4492.9072265625,1.0,279.4417419433594,283.14385986328125,294.3369140625,297.8351745605469,293.1499938964844,293.1499938964844,279.1499938964844,33750.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587273597717284,1.0,0.0,0.0,3.5631468296051025,3.563169479370117,8.471508294860541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.818359375,0.0,1422.23876953125,1895.4371337890625,0.0,3941.23291015625,0.8839966654777527,1.0,0.0,3.0,1.0,0.0
18120420,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7399024963378906,0.3748383820056915,0.3446218073368072,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8536739945411682,0.5870991945266724,0.5622031092643738,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9770264625549316,0.8692251443862915,0.6090735197067261,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7553470134735107,0.4009125530719757,0.3872461915016174,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6336532235145569,0.2323831766843795,1.0844172239303589,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6966552734375,297.1390991210937,284.9039611816406,1.0,0.7217521667480469,0.3299122154712677,0.3299122154712677,1.0,1.0,-3.588069200515747,0.8686301112174988,2.7194392681121826,0.0615551397204399,0.8231934905052185,0.8231934905052185,0.0,300.2889709472656,303.0,55511.16796875,0.0,4475.73095703125,1.0,279.1592102050781,283.0417175292969,294.39276123046875,297.9808044433594,293.1499938964844,293.1499938964844,279.45001220703125,39190.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654651284217834,1.0,0.0,0.0,3.416630744934082,3.4166531562805176,7.789138294356235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.79345703125,0.0,1311.048583984375,1895.4371337890625,0.0,4001.14990234375,0.8562191724777222,1.0,0.0,3.0,1.0,0.0
18120480,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7399024963378906,0.3748383820056915,0.3446218073368072,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8536739945411682,0.5870991945266724,0.5622031092643738,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9770264625549316,0.8692251443862915,0.6090735197067261,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7553470134735107,0.4009125530719757,0.3872461915016174,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6336532235145569,0.2323831766843795,1.0844172239303589,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6966552734375,297.1390991210937,284.9039611816406,1.0,0.7217521667480469,0.3299122154712677,0.3299122154712677,1.0,1.0,-3.588069200515747,0.8686301112174988,2.7194392681121826,0.0615551397204399,0.8231934905052185,0.8231934905052185,0.0,300.2889709472656,303.0,55511.16796875,0.0,4475.73095703125,1.0,279.1592102050781,283.0417175292969,294.39276123046875,297.9808044433594,293.1499938964844,293.1499938964844,279.45001220703125,39190.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654651284217834,1.0,0.0,0.0,3.416630744934082,3.4166531562805176,7.789138294356235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.79345703125,0.0,1311.048583984375,1895.4371337890625,0.0,4001.14990234375,0.8562191724777222,1.0,0.0,3.0,1.0,0.0
18120540,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.737038254737854,0.3731125593185425,0.3430290222167969,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8502960801124573,0.584522008895874,0.5597277879714966,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9751084446907043,0.870678722858429,0.6099734902381897,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7526692748069763,0.3996407091617584,0.386037528514862,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6310321092605591,0.2310419231653213,1.078600287437439,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.6864013671875,297.137939453125,284.9875793457031,1.0,0.7216454744338989,0.3300175070762634,0.3300175070762634,1.0,1.0,-3.5757992267608643,0.8653469085693359,2.7104523181915283,0.0609703510999679,0.896892249584198,0.896892249584198,0.0,303.1253356933594,306.0,54675.6015625,0.0,4459.69580078125,1.0,279.44049072265625,283.1534118652344,294.3514404296875,297.81890869140625,293.1499938964844,293.1499938964844,279.75,33854.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549652338027954,1.0,0.0,0.0,3.5201849937438965,3.520207405090332,8.26845337087434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.3056640625,0.0,1378.003173828125,1895.4371337890625,0.0,3907.580810546875,0.8746796250343323,1.0,0.0,3.0,1.0,0.0
