time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120600,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.737038254737854,0.3731125593185425,0.3430290222167969,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8502960801124573,0.584522008895874,0.5597277879714966,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9751084446907043,0.870678722858429,0.6099734902381897,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7526692748069763,0.3996407091617584,0.386037528514862,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6310321092605591,0.2310419231653213,1.078600287437439,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.6864013671875,297.137939453125,284.9875793457031,1.0,0.7216454744338989,0.3300175070762634,0.3300175070762634,1.0,1.0,-3.5757992267608643,0.8653469085693359,2.7104523181915283,0.0609703510999679,0.896892249584198,0.896892249584198,0.0,303.1253356933594,306.0,54675.6015625,0.0,4459.69580078125,1.0,279.44049072265625,283.1534118652344,294.3514404296875,297.81890869140625,293.1499938964844,293.1499938964844,279.75,33854.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549652338027954,1.0,0.0,0.0,3.5201849937438965,3.520207405090332,8.26845337087434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.3056640625,0.0,1378.003173828125,1895.4371337890625,0.0,3907.580810546875,0.8746796250343323,1.0,0.0,3.0,1.0,0.0
18120660,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7346194982528687,0.3715683221817016,0.3417530357837677,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8473931550979614,0.5821771025657654,0.5576318502426147,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9735990762710572,0.8722730875015259,0.6111664772033691,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7504386305809021,0.3985822796821594,0.3851380050182342,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6287992000579834,0.2298717051744461,1.073822855949402,285.0439758300781,284.95001220703125,299.3628845214844,291.3926086425781,297.6777038574219,297.138916015625,285.0415344238281,1.0,0.7217666506767273,0.3301675319671631,0.3301675319671631,1.0,1.0,-3.566347360610962,0.8630287051200867,2.7033188343048096,0.0608035214245319,0.997353732585907,0.997353732585907,0.0,305.7332763671875,294.0,54119.56640625,0.0,4449.95947265625,1.0,279.7412109375,283.2315673828125,294.3630676269531,297.7796630859375,293.1499938964844,293.1499938964844,279.45001220703125,31261.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463039040565492,1.0,0.0,0.0,3.710171222686768,3.7101950645446777,9.185042699755286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.83447265625,0.0,1565.1123046875,1895.4371337890625,0.0,3829.6044921875,0.9154090285301208,1.0,0.0,3.0,1.0,0.0
18120720,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7346194982528687,0.3715683221817016,0.3417530357837677,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8473931550979614,0.5821771025657654,0.5576318502426147,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9735990762710572,0.8722730875015259,0.6111664772033691,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7504386305809021,0.3985822796821594,0.3851380050182342,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6287992000579834,0.2298717051744461,1.073822855949402,285.0439758300781,284.95001220703125,299.3628845214844,291.3926086425781,297.6777038574219,297.138916015625,285.0415344238281,1.0,0.7217666506767273,0.3301675319671631,0.3301675319671631,1.0,1.0,-3.566347360610962,0.8630287051200867,2.7033188343048096,0.0608035214245319,0.997353732585907,0.997353732585907,0.0,305.7332763671875,294.0,54119.56640625,0.0,4449.95947265625,1.0,279.7412109375,283.2315673828125,294.3630676269531,297.7796630859375,293.1499938964844,293.1499938964844,279.45001220703125,31261.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463039040565492,1.0,0.0,0.0,3.710171222686768,3.7101950645446777,9.185042699755286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.83447265625,0.0,1565.1123046875,1895.4371337890625,0.0,3829.6044921875,0.9154090285301208,1.0,0.0,3.0,1.0,0.0
18120780,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7343136072158813,0.3688929677009582,0.3396326303482055,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.847282350063324,0.578700840473175,0.5546929836273193,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9750343561172484,0.8715790510177612,0.6110568642616272,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7506111264228821,0.3966507017612457,0.3835394084453583,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6284790635108948,0.2281876802444458,1.0668607950210571,284.8795166015625,284.95001220703125,299.3267822265625,291.39862060546875,297.6571960449219,297.1238098144531,284.8804626464844,1.0,0.7180261611938477,0.3303038775920868,0.3303038775920868,1.0,1.0,-3.5498507022857666,0.8585732579231262,2.691277265548706,0.0603172071278095,0.8751260638237,0.8751260638237,0.0,302.81805419921875,294.0,54907.1015625,0.0,4387.7373046875,1.0,279.45947265625,283.0466613769531,294.4368591308594,297.989501953125,293.1499938964844,293.1499938964844,279.45001220703125,37997.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572245478630066,1.0,0.0,0.0,3.656776428222656,3.656800985336304,8.922573329073202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.265625,0.0,1555.6927490234375,1895.4371337890625,0.0,3927.80712890625,0.9076979756355286,1.0,0.0,3.0,1.0,0.0
18120840,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7343332767486572,0.3686271011829376,0.3393619954586029,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8473444581031799,0.5783470273017883,0.5543299317359924,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.975265085697174,0.87152498960495,0.6109810471534729,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7506884932518005,0.3964471817016601,0.3833236694335937,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6284871697425842,0.2280058711767196,1.065962314605713,284.8820495605469,284.95001220703125,299.3231201171875,291.3992004394531,297.6552124023437,297.1224060058594,284.8829345703125,1.0,0.7175129652023315,0.3303175270557403,0.3303175270557403,1.0,1.0,-3.547656536102295,0.85796719789505,2.6896893978118896,0.0602066628634929,0.8726810812950134,0.8726810812950134,0.0,302.3265686035156,282.0,54852.9765625,0.0,4378.87451171875,1.0,279.4570617675781,283.0500183105469,294.4332275390625,297.9791564941406,293.1499938964844,293.1499938964844,279.75,38105.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574337601661682,1.0,0.0,0.0,3.647058486938477,3.647082805633545,8.875212529346754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.95166015625,0.0,1545.639404296875,1895.4371337890625,0.0,3929.67724609375,0.9058085083961488,1.0,0.0,3.0,1.0,0.0
18120900,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7349330186843872,0.3675515353679657,0.3380350172519684,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8482248187065125,0.5767919421195984,0.552492618560791,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9771501421928406,0.8718696236610413,0.6107980608940125,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7515825629234314,0.3956015110015869,0.3822306096553802,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6288926601409912,0.2271696776151657,1.0611790418624878,284.9945068359375,284.95001220703125,299.3029479980469,291.4022827148437,297.6480407714844,297.1195983886719,284.9959411621094,1.0,0.7144982814788818,0.3303925395011902,0.3303925395011902,1.0,1.0,-3.5365548133850098,0.8549204468727112,2.6816341876983643,0.0595974326133728,0.9441155791282654,0.9441155791282654,0.0,298.9378662109375,282.0,53831.875,0.0,4328.7353515625,1.0,279.7014465332031,283.189208984375,294.373291015625,297.7600402832031,293.1499938964844,293.1499938964844,279.75,34430.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512087106704712,1.0,0.0,0.0,3.68117618560791,3.68120002746582,9.042041142492964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.6875,0.0,1556.2896728515625,1895.4371337890625,0.0,3873.844482421875,0.9125893115997314,1.0,0.0,3.0,1.0,0.0
18120960,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7364494204521179,0.3666903674602508,0.3370674848556518,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8501051068305969,0.575464129447937,0.5510361194610596,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9800935983657836,0.8724696040153503,0.6110714077949524,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7533656358718872,0.3949386179447174,0.3813983201980591,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6300057768821716,0.2264673709869384,1.0570778846740725,284.9864807128906,284.95001220703125,299.2825622558594,291.4052429199219,297.64312744140625,297.11968994140625,284.9851379394531,1.0,0.7112667560577393,0.3305170834064483,0.3305170834064483,1.0,1.0,-3.5280299186706543,0.8527807593345642,2.6752490997314453,0.0593547224998474,0.9529757499694824,0.9529757499694824,0.0,294.4411926269531,270.0,53780.09375,0.0,4279.00732421875,1.0,279.74322509765625,283.18408203125,294.3768920898437,297.7940979003906,293.1499938964844,293.1499938964844,279.45001220703125,33814.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481388330459596,1.0,0.0,0.0,3.7371559143066406,3.737180471420288,9.319137461716308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.63427734375,0.0,1615.5687255859375,1895.4371337890625,0.0,3846.1796875,0.9231408834457396,1.0,0.0,3.0,1.0,0.0
18121020,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7384443283081055,0.3649806678295135,0.3356035649776459,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8526507616043091,0.5731406807899475,0.5489374399185181,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9838221669197084,0.8721207976341248,0.6110401749610901,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7557857632637024,0.3936603367328644,0.3801871240139007,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6315434575080872,0.2253214865922927,1.0515117645263672,284.8586730957031,284.95001220703125,299.2562561035156,291.40869140625,297.6307067871094,297.1119079589844,284.8605651855469,1.0,0.7067530155181885,0.3306762874126434,0.3306762874126434,1.0,1.0,-3.515564203262329,0.8495830297470093,2.6659812927246094,0.0590962544083595,0.8499555587768555,0.8499555587768555,0.0,288.37457275390625,270.0,54359.6171875,0.0,4209.7265625,1.0,279.47802734375,283.0402526855469,294.4389038085937,297.9820861816406,293.1499938964844,293.1499938964844,279.45001220703125,39847.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550225734710692,1.0,0.0,0.0,3.6446712017059326,3.644695997238159,8.863597713570925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.86865234375,0.0,1555.9974365234375,1895.4371337890625,0.0,3908.0947265625,0.9053955078125,1.0,0.0,3.0,1.0,0.0
18121080,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7394389510154724,0.3640024662017822,0.3345700204372406,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8539872169494629,0.5718001127243042,0.5475208759307861,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9857558608055116,0.8719335198402405,0.6107513904571533,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7570584416389465,0.392903983592987,0.3793337643146515,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6323208808898926,0.2246384173631668,1.0478557348251345,284.8809509277344,284.95001220703125,299.2412414550781,291.4104919433594,297.62359619140625,297.107421875,284.8825988769531,1.0,0.7039859890937805,0.3307661712169647,0.3307661712169647,1.0,1.0,-3.506845712661743,0.8472786545753479,2.65956711769104,0.0587715320289135,0.8456882834434509,0.8456882834434509,0.0,284.92010498046875,258.0,54078.671875,0.0,4166.26904296875,1.0,279.457275390625,283.06610107421875,294.4277648925781,297.9300537109375,293.1499938964844,293.1499938964844,279.75,40042.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554779529571532,1.0,0.0,0.0,3.578526735305786,3.5785505771636963,8.544798220100347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.8095703125,0.0,1484.75244140625,1895.4371337890625,0.0,3912.1748046875,0.8925822973251343,1.0,0.0,3.0,1.0,0.0
18121140,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7439103126525879,0.362314224243164,0.3324302732944488,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8595540523529053,0.569138765335083,0.5443539619445801,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9926586747169496,0.8730239272117615,0.6109228730201721,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7622411251068115,0.3915777504444122,0.3774783313274383,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6357502937316895,0.2232388108968734,1.0390180349349976,284.9872741699219,284.95001220703125,299.19921875,291.414794921875,297.614013671875,297.1083679199219,284.9864501953125,1.0,0.6961918473243713,0.3310152590274811,0.3310152590274811,1.0,1.0,-3.4877970218658447,0.8424075841903687,2.6453893184661865,0.0581106394529342,0.92765611410141,0.92765611410141,0.0,273.806396484375,246.0,53028.25390625,0.0,4050.773681640625,1.0,279.7417297363281,283.2012939453125,294.3761901855469,297.7452087402344,293.1499938964844,293.1499938964844,279.45001220703125,34234.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438389539718628,1.0,0.0,0.0,3.664053440093994,3.664077281951904,8.958120361057809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.48828125,0.0,1535.60009765625,1895.4371337890625,0.0,3807.29296875,0.9072220325469972,1.0,0.0,3.0,1.0,0.0
18121200,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7439103126525879,0.362314224243164,0.3324302732944488,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8595540523529053,0.569138765335083,0.5443539619445801,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9926586747169496,0.8730239272117615,0.6109228730201721,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7622411251068115,0.3915777504444122,0.3774783313274383,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6357502937316895,0.2232388108968734,1.0390180349349976,284.9872741699219,284.95001220703125,299.19921875,291.414794921875,297.614013671875,297.1083679199219,284.9864501953125,1.0,0.6961918473243713,0.3310152590274811,0.3310152590274811,1.0,1.0,-3.4877970218658447,0.8424075841903687,2.6453893184661865,0.0581106394529342,0.92765611410141,0.92765611410141,0.0,273.806396484375,246.0,53028.25390625,0.0,4050.773681640625,1.0,279.7417297363281,283.2012939453125,294.3761901855469,297.7452087402344,293.1499938964844,293.1499938964844,279.45001220703125,34234.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438389539718628,1.0,0.0,0.0,3.664053440093994,3.664077281951904,8.958120361057809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.48828125,0.0,1535.60009765625,1895.4371337890625,0.0,3807.29296875,0.9072220325469972,1.0,0.0,3.0,1.0,0.0
18121260,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7484667897224426,0.3597681820392608,0.3299974501132965,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8653290271759033,0.5655983686447144,0.5408878326416016,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9989543557167052,0.8724713921546936,0.610279381275177,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7676456570625305,0.3896526098251343,0.3754544556140899,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6393647789955139,0.2215115427970886,1.0299606323242188,284.892822265625,284.95001220703125,299.156494140625,291.41796875,297.59588623046875,297.09814453125,284.89361572265625,1.0,0.6880596280097961,0.331385463476181,0.331385463476181,1.0,1.0,-3.466609477996826,0.8372448682785034,2.629364490509033,0.0578986033797264,0.8328195214271545,0.8328195214271545,0.0,262.7776184082031,234.0,53283.33203125,0.0,3931.54443359375,1.0,279.4584045410156,283.09405517578125,294.42987060546875,297.8817749023437,293.1499938964844,293.1499938964844,279.75,39859.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950208067893982,1.0,0.0,0.0,3.5012736320495605,3.5012969970703125,8.17985096546181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.8857421875,0.0,1401.6129150390625,1895.4371337890625,0.0,3864.83642578125,0.8754590153694153,1.0,0.0,3.0,1.0,0.0
18121320,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7484667897224426,0.3597681820392608,0.3299974501132965,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8653290271759033,0.5655983686447144,0.5408878326416016,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9989543557167052,0.8724713921546936,0.610279381275177,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7676456570625305,0.3896526098251343,0.3754544556140899,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6393647789955139,0.2215115427970886,1.0299606323242188,284.892822265625,284.95001220703125,299.156494140625,291.41796875,297.59588623046875,297.09814453125,284.89361572265625,1.0,0.6880596280097961,0.331385463476181,0.331385463476181,1.0,1.0,-3.466609477996826,0.8372448682785034,2.629364490509033,0.0578986033797264,0.8328195214271545,0.8328195214271545,0.0,262.7776184082031,234.0,53283.33203125,0.0,3931.54443359375,1.0,279.4584045410156,283.09405517578125,294.42987060546875,297.8817749023437,293.1499938964844,293.1499938964844,279.75,39859.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950208067893982,1.0,0.0,0.0,3.5012736320495605,3.5012969970703125,8.17985096546181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.8857421875,0.0,1401.6129150390625,1895.4371337890625,0.0,3864.83642578125,0.8754590153694153,1.0,0.0,3.0,1.0,0.0
18121380,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.752694308757782,0.3580234050750732,0.3279344439506531,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8705771565437317,0.5628592371940613,0.537784993648529,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.8747394680976868,0.5985928177833557,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7725797295570374,0.3882686793804168,0.3736695647239685,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6425766944885254,0.2200884521007537,1.0215318202972412,284.9827880859375,284.95001220703125,299.1131896972656,291.41973876953125,297.5902099609375,297.1048889160156,284.9815673828125,1.0,0.6789147853851318,0.331755667924881,0.331755667924881,1.0,1.0,-3.4339168071746826,0.8286458253860474,2.6052708625793457,0.0567568130791187,0.905968427658081,0.905968427658081,0.0,252.72921752929688,222.0,52134.83203125,0.0,3791.240234375,1.0,279.7411499023437,283.2150573730469,294.379150390625,297.69696044921875,293.1499938964844,293.1499938964844,279.45001220703125,34320.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383315443992616,1.0,0.0,0.0,3.587687015533448,3.58771014213562,8.588600621806108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.70263671875,0.0,1452.5882568359375,1895.4371337890625,0.0,3757.262939453125,0.8900744915008545,1.0,0.0,3.0,1.0,0.0
18121440,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.752694308757782,0.3580234050750732,0.3279344439506531,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8705771565437317,0.5628592371940613,0.537784993648529,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.8747394680976868,0.5985928177833557,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7725797295570374,0.3882686793804168,0.3736695647239685,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6425766944885254,0.2200884521007537,1.0215318202972412,284.9827880859375,284.95001220703125,299.1131896972656,291.41973876953125,297.5902099609375,297.1048889160156,284.9815673828125,1.0,0.6789147853851318,0.331755667924881,0.331755667924881,1.0,1.0,-3.4339168071746826,0.8286458253860474,2.6052708625793457,0.0567568130791187,0.905968427658081,0.905968427658081,0.0,252.72921752929688,222.0,52134.83203125,0.0,3791.240234375,1.0,279.7411499023437,283.2150573730469,294.379150390625,297.69696044921875,293.1499938964844,293.1499938964844,279.45001220703125,34320.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383315443992616,1.0,0.0,0.0,3.587687015533448,3.58771014213562,8.588600621806108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.70263671875,0.0,1452.5882568359375,1895.4371337890625,0.0,3757.262939453125,0.8900744915008545,1.0,0.0,3.0,1.0,0.0
18121500,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7549526691436768,0.3567641079425812,0.3268678784370422,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8733875155448914,0.5610969662666321,0.5362052321434021,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.876164972782135,0.5911493897438049,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7752223610877991,0.3873073756694793,0.3727677464485168,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6443401575088501,0.219244584441185,1.017403244972229,284.8634033203125,284.95001220703125,299.09130859375,291.4200744628906,297.5870056152344,297.1080322265625,284.8625793457031,1.0,0.674037516117096,0.3319407701492309,0.3319407701492309,1.0,1.0,-3.415886402130127,0.8238293528556824,2.5920569896698,0.0560903362929821,0.8171674013137817,0.8171674013137817,0.0,247.5829925537109,222.0,52609.46484375,0.0,3716.941650390625,1.0,279.5000305175781,283.0806884765625,294.43798828125,297.8882751464844,293.1499938964844,293.1499938964844,279.45001220703125,39628.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432359933853148,1.0,0.0,0.0,3.51389741897583,3.513920783996582,8.238942541538563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.9580078125,0.0,1413.089111328125,1895.4371337890625,0.0,3801.827392578125,0.8750475645065308,1.0,0.0,3.0,1.0,0.0
18121560,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7569852471351624,0.3554359078407287,0.3254987895488739,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.876010537147522,0.5592407584190369,0.5342859625816345,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8778506517410278,0.5838317275047302,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7776873707771301,0.3862538039684295,0.3716130256652832,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6459581255912781,0.2183347791433334,1.0125728845596311,284.8931579589844,284.95001220703125,299.0692749023437,291.41998291015625,297.58416748046875,297.1114501953125,284.8940124511719,1.0,0.6689291596412659,0.332235187292099,0.332235187292099,1.0,1.0,-3.3959343433380127,0.8187471628189087,2.5771872997283936,0.0555204972624778,0.8130695223808289,0.8130695223808289,0.0,242.47789001464844,210.0,52089.734375,0.0,3639.147705078125,1.0,279.4588928222656,283.11883544921875,294.4274597167969,297.81134033203125,293.1499938964844,293.1499938964844,279.75,40350.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437736868858336,1.0,0.0,0.0,3.4000043869018555,3.400026798248291,7.713513809903816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.88330078125,0.0,1302.7386474609375,1895.4371337890625,0.0,3806.701416015625,0.8536152243614197,1.0,0.0,3.0,1.0,0.0
18121620,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7625281810760498,0.3536895215511322,0.3234055340290069,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8827959895133972,0.5564624071121216,0.5311155915260315,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.8835464715957642,0.5673449039459229,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7839681506156921,0.3848055899143219,0.3697369694709778,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6502843499183655,0.216950848698616,1.0041228532791138,284.977783203125,284.95001220703125,299.0248718261719,291.4184875488281,297.5902099609375,297.1337890625,284.9768371582031,1.0,0.6584174036979675,0.3328239917755127,0.3328239917755127,1.0,1.0,-3.357353925704956,0.8089872002601624,2.5483667850494385,0.0543932877480983,0.8801531791687012,0.8801531791687012,0.0,231.46237182617188,198.0,50941.45703125,0.0,3484.489013671875,1.0,279.740234375,283.2345275878906,294.37274169921875,297.6180419921875,293.1499938964844,293.1499938964844,280.04998779296875,34515.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930799961090088,1.0,0.0,0.0,3.484519720077514,3.484541893005371,8.1017560660257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.8701171875,0.0,1346.1334228515625,1895.4371337890625,0.0,3688.471435546875,0.8671668767929077,1.0,0.0,3.0,1.0,0.0
18121680,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7625281810760498,0.3536895215511322,0.3234055340290069,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8827959895133972,0.5564624071121216,0.5311155915260315,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.8835464715957642,0.5673449039459229,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7839681506156921,0.3848055899143219,0.3697369694709778,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6502843499183655,0.216950848698616,1.0041228532791138,284.977783203125,284.95001220703125,299.0248718261719,291.4184875488281,297.5902099609375,297.1337890625,284.9768371582031,1.0,0.6584174036979675,0.3328239917755127,0.3328239917755127,1.0,1.0,-3.357353925704956,0.8089872002601624,2.5483667850494385,0.0543932877480983,0.8801531791687012,0.8801531791687012,0.0,231.46237182617188,198.0,50941.45703125,0.0,3484.489013671875,1.0,279.740234375,283.2345275878906,294.37274169921875,297.6180419921875,293.1499938964844,293.1499938964844,280.04998779296875,34515.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930799961090088,1.0,0.0,0.0,3.484519720077514,3.484541893005371,8.1017560660257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.8701171875,0.0,1346.1334228515625,1895.4371337890625,0.0,3688.471435546875,0.8671668767929077,1.0,0.0,3.0,1.0,0.0
18121740,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7693428993225098,0.3521364033222198,0.3216392397880554,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8909668326377869,0.5539295673370361,0.5283366441726685,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.8906383514404297,0.5493863224983215,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.791500985622406,0.3835658431053161,0.3681638836860657,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6557547450065613,0.2157988101243972,0.9969498515129088,285.0296936035156,284.95001220703125,298.9799499511719,291.4150695800781,297.6012268066406,297.16290283203125,285.0267333984375,1.0,0.6476781964302063,0.3334127962589264,0.3334127962589264,1.0,1.0,-3.319772481918335,0.7994754910469055,2.520297050476074,0.0533179938793182,0.9703152775764464,0.9703152775764464,0.0,219.98468017578125,201.0,50075.24609375,0.0,3332.664794921875,1.0,280.0408630371094,283.3122863769531,294.3732604980469,297.5484619140625,293.1499938964844,293.1499938964844,279.75,31621.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195306897163392,1.0,0.0,0.0,3.6629674434661865,3.6629908084869385,8.952811185736209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.9951171875,0.0,1514.7685546875,1895.4371337890625,0.0,3584.82666015625,0.9049507975578308,1.0,0.0,3.0,1.0,0.0
18121800,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7693428993225098,0.3521364033222198,0.3216392397880554,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8909668326377869,0.5539295673370361,0.5283366441726685,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.8906383514404297,0.5493863224983215,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.791500985622406,0.3835658431053161,0.3681638836860657,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6557547450065613,0.2157988101243972,0.9969498515129088,285.0296936035156,284.95001220703125,298.9799499511719,291.4150695800781,297.6012268066406,297.16290283203125,285.0267333984375,1.0,0.6476781964302063,0.3334127962589264,0.3334127962589264,1.0,1.0,-3.319772481918335,0.7994754910469055,2.520297050476074,0.0533179938793182,0.9703152775764464,0.9703152775764464,0.0,219.98468017578125,201.0,50075.24609375,0.0,3332.664794921875,1.0,280.0408630371094,283.3122863769531,294.3732604980469,297.5484619140625,293.1499938964844,293.1499938964844,279.75,31621.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195306897163392,1.0,0.0,0.0,3.6629674434661865,3.6629908084869385,8.952811185736209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.9951171875,0.0,1514.7685546875,1895.4371337890625,0.0,3584.82666015625,0.9049507975578308,1.0,0.0,3.0,1.0,0.0
18121860,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7713512778282166,0.3493382036685943,0.319255918264389,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8936071395874023,0.5500699281692505,0.5248766541481018,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.8953391313552856,0.5411037802696228,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7941395044326782,0.3813210725784302,0.3661463260650635,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.65741366147995,0.2140887975692749,0.9892634153366088,284.8820495605469,284.95001220703125,298.93463134765625,291.4095458984375,297.59637451171875,297.1704406738281,284.883056640625,1.0,0.6414332985877991,0.3342729210853576,0.3342729210853576,1.0,1.0,-3.291102170944214,0.793401837348938,2.4977002143859863,0.0535264797508716,0.8482212424278259,0.8482212424278259,0.0,214.3057861328125,204.0,50527.0078125,0.0,3236.2177734375,1.0,279.758056640625,283.1517944335937,294.43621826171875,297.7179870605469,293.1499938964844,293.1499938964844,280.04998779296875,38973.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294604659080504,1.0,0.0,0.0,3.556474208831787,3.556497812271118,8.439808993898623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.1162109375,0.0,1453.2633056640625,1895.4371337890625,0.0,3676.195068359375,0.8866164684295654,1.0,0.0,3.0,1.0,0.0
18121920,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7713512778282166,0.3493382036685943,0.319255918264389,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8936071395874023,0.5500699281692505,0.5248766541481018,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.8953391313552856,0.5411037802696228,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7941395044326782,0.3813210725784302,0.3661463260650635,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.65741366147995,0.2140887975692749,0.9892634153366088,284.8820495605469,284.95001220703125,298.93463134765625,291.4095458984375,297.59637451171875,297.1704406738281,284.883056640625,1.0,0.6414332985877991,0.3342729210853576,0.3342729210853576,1.0,1.0,-3.291102170944214,0.793401837348938,2.4977002143859863,0.0535264797508716,0.8482212424278259,0.8482212424278259,0.0,214.3057861328125,204.0,50527.0078125,0.0,3236.2177734375,1.0,279.758056640625,283.1517944335937,294.43621826171875,297.7179870605469,293.1499938964844,293.1499938964844,280.04998779296875,38973.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294604659080504,1.0,0.0,0.0,3.556474208831787,3.556497812271118,8.439808993898623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.1162109375,0.0,1453.2633056640625,1895.4371337890625,0.0,3676.195068359375,0.8866164684295654,1.0,0.0,3.0,1.0,0.0
18121980,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7711370587348938,0.347438097000122,0.3172607719898224,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8934577703475952,0.5471086502075195,0.5217727422714233,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.8996691703796387,0.5381658673286438,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.794249415397644,0.3796294331550598,0.3643051385879516,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6569764018058777,0.2126375436782837,0.9819673299789428,284.9875793457031,284.95001220703125,298.888916015625,291.4017028808594,297.5936889648437,297.1805114746094,284.98663330078125,1.0,0.6376713514328003,0.3351330757141113,0.3351330757141113,1.0,1.0,-3.270438432693481,0.7897337079048157,2.4807047843933105,0.0543655268847942,0.92973130941391,0.92973130941391,0.0,211.8556060791016,207.0,49527.80859375,0.0,3176.79833984375,1.0,280.0415954589844,283.2842712402344,294.3689880371094,297.52569580078125,293.1499938964844,293.1499938964844,279.75,33826.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190199375152588,1.0,0.0,0.0,3.651245355606079,3.65126895904541,8.895601695257938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.029296875,0.0,1518.2850341796875,1895.4371337890625,0.0,3580.111083984375,0.9040454626083374,1.0,0.0,3.0,1.0,0.0
18122040,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7711370587348938,0.347438097000122,0.3172607719898224,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8934577703475952,0.5471086502075195,0.5217727422714233,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.8996691703796387,0.5381658673286438,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.794249415397644,0.3796294331550598,0.3643051385879516,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6569764018058777,0.2126375436782837,0.9819673299789428,284.9875793457031,284.95001220703125,298.888916015625,291.4017028808594,297.5936889648437,297.1805114746094,284.98663330078125,1.0,0.6376713514328003,0.3351330757141113,0.3351330757141113,1.0,1.0,-3.270438432693481,0.7897337079048157,2.4807047843933105,0.0543655268847942,0.92973130941391,0.92973130941391,0.0,211.8556060791016,207.0,49527.80859375,0.0,3176.79833984375,1.0,280.0415954589844,283.2842712402344,294.3689880371094,297.52569580078125,293.1499938964844,293.1499938964844,279.75,33826.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190199375152588,1.0,0.0,0.0,3.651245355606079,3.65126895904541,8.895601695257938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.029296875,0.0,1518.2850341796875,1895.4371337890625,0.0,3580.111083984375,0.9040454626083374,1.0,0.0,3.0,1.0,0.0
18122100,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7704201340675354,0.346130758523941,0.3163134455680847,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8926591873168945,0.5452805757522583,0.5202979445457458,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.9008288979530334,0.5380440950393677,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7936757802963257,0.3785468339920044,0.3634569942951202,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6562585234642029,0.2117724418640136,0.978585422039032,284.8616638183594,284.95001220703125,298.8659362792969,291.3968811035156,297.58642578125,297.1778259277344,284.85943603515625,1.0,0.6364694237709045,0.3355631232261657,0.3355631232261657,1.0,1.0,-3.262293815612793,0.7885478138923645,2.473746061325073,0.0550220571458339,0.8377665877342224,0.8377665877342224,0.0,211.443603515625,207.0,50206.0234375,0.0,3156.634765625,1.0,279.79833984375,283.1386413574219,294.4256286621094,297.7230224609375,293.1499938964844,293.1499938964844,279.75,38703.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925143301486969,1.0,0.0,0.0,3.5977587699890137,3.597782850265503,8.636889674562553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.41845703125,0.0,1495.7598876953125,1895.4371337890625,0.0,3636.5458984375,0.8930215835571289,1.0,0.0,3.0,1.0,0.0
18122160,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7688799500465393,0.3447039425373077,0.3150555789470672,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.890982449054718,0.5433081388473511,0.5184777975082397,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.9014972448349,0.5391072034835815,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7923131585121155,0.3773350417613983,0.3623566627502441,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6548815965652466,0.2107940912246704,0.9744452238082886,284.8874206542969,284.95001220703125,298.8428955078125,291.3913879394531,297.5762939453125,297.1714782714844,284.88916015625,1.0,0.6355085968971252,0.3358950018882751,0.3358950018882751,1.0,1.0,-3.253568887710572,0.7869065403938293,2.4666624069213867,0.055341001600027,0.828808069229126,0.828808069229126,0.0,211.63262939453125,210.0,49812.33203125,0.0,3138.634765625,1.0,279.7581481933594,283.1734924316406,294.4110717773437,297.6513671875,293.1499938964844,293.1499938964844,280.04998779296875,40164.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926991045475006,1.0,0.0,0.0,3.483060836791992,3.483083963394165,8.09497294085304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.2646484375,0.0,1384.984130859375,1895.4371337890625,0.0,3653.530517578125,0.8716793656349182,1.0,0.0,3.0,1.0,0.0
18122220,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7661229372024536,0.3427863121032715,0.3131968677043915,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8877778649330139,0.5403528809547424,0.5155372023582458,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.9035959243774414,0.541713535785675,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7897086143493652,0.3756236433982849,0.36063152551651,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6521873474121094,0.2092216908931732,0.96720689535141,284.9912109375,284.95001220703125,298.79656982421875,291.3784484863281,297.56451416015625,297.1699523925781,284.9903259277344,1.0,0.6343311071395874,0.3365587294101715,0.3365587294101715,1.0,1.0,-3.240147113800049,0.7848004698753357,2.4553465843200684,0.0561689734458923,0.9123708605766296,0.9123708605766296,0.0,212.4383239746093,213.0,48907.953125,0.0,3113.9501953125,1.0,280.0410461425781,283.30194091796875,294.3418273925781,297.45965576171875,293.1499938964844,293.1499938964844,279.75,33878.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156726598739624,1.0,0.0,0.0,3.585324048995972,3.5853471755981445,8.577291055189562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.31982421875,0.0,1446.802734375,1895.4371337890625,0.0,3549.170654296875,0.8892858624458313,1.0,0.0,3.0,1.0,0.0
18122280,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7661229372024536,0.3427863121032715,0.3131968677043915,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8877778649330139,0.5403528809547424,0.5155372023582458,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.9035959243774414,0.541713535785675,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7897086143493652,0.3756236433982849,0.36063152551651,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6521873474121094,0.2092216908931732,0.96720689535141,284.9912109375,284.95001220703125,298.79656982421875,291.3784484863281,297.56451416015625,297.1699523925781,284.9903259277344,1.0,0.6343311071395874,0.3365587294101715,0.3365587294101715,1.0,1.0,-3.240147113800049,0.7848004698753357,2.4553465843200684,0.0561689734458923,0.9123708605766296,0.9123708605766296,0.0,212.4383239746093,213.0,48907.953125,0.0,3113.9501953125,1.0,280.0410461425781,283.30194091796875,294.3418273925781,297.45965576171875,293.1499938964844,293.1499938964844,279.75,33878.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156726598739624,1.0,0.0,0.0,3.585324048995972,3.5853471755981445,8.577291055189562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.31982421875,0.0,1446.802734375,1895.4371337890625,0.0,3549.170654296875,0.8892858624458313,1.0,0.0,3.0,1.0,0.0
18122340,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.762230634689331,0.3399818837642669,0.3109938502311706,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8833377361297607,0.5364900827407837,0.5122552514076233,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.9035861492156982,0.5462152361869812,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7860239744186401,0.3732723891735077,0.3587011098861694,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6486522555351257,0.2072435021400451,0.9594151377677916,284.8966064453125,284.95001220703125,298.75,291.3626403808594,297.5405578613281,297.15252685546875,284.8974914550781,1.0,0.6337547302246094,0.3372224569320678,0.3372224569320678,1.0,1.0,-3.227277994155884,0.7828419804573059,2.444435834884644,0.0571381486952304,0.819888174533844,0.819888174533844,0.0,214.2962188720703,216.0,49198.65234375,0.0,3096.405029296875,1.0,279.759033203125,283.19610595703125,294.3816833496094,297.5839233398437,293.1499938964844,293.1499938964844,280.04998779296875,39836.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236217737197876,1.0,0.0,0.0,3.419851541519165,3.41987419128418,7.803830612829188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.61767578125,0.0,1318.766845703125,1895.4371337890625,0.0,3622.544189453125,0.8576065897941589,1.0,0.0,3.0,1.0,0.0
18122400,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.762230634689331,0.3399818837642669,0.3109938502311706,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8833377361297607,0.5364900827407837,0.5122552514076233,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.9035861492156982,0.5462152361869812,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7860239744186401,0.3732723891735077,0.3587011098861694,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6486522555351257,0.2072435021400451,0.9594151377677916,284.8966064453125,284.95001220703125,298.75,291.3626403808594,297.5405578613281,297.15252685546875,284.8974914550781,1.0,0.6337547302246094,0.3372224569320678,0.3372224569320678,1.0,1.0,-3.227277994155884,0.7828419804573059,2.444435834884644,0.0571381486952304,0.819888174533844,0.819888174533844,0.0,214.2962188720703,216.0,49198.65234375,0.0,3096.405029296875,1.0,279.759033203125,283.19610595703125,294.3816833496094,297.5839233398437,293.1499938964844,293.1499938964844,280.04998779296875,39836.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236217737197876,1.0,0.0,0.0,3.419851541519165,3.41987419128418,7.803830612829188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.61767578125,0.0,1318.766845703125,1895.4371337890625,0.0,3622.544189453125,0.8576065897941589,1.0,0.0,3.0,1.0,0.0
