time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122460,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7584660053253174,0.3379330039024353,0.3090846240520477,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8789105415344238,0.5333942174911499,0.5092577338218689,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.9040849804878236,0.5510879158973694,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7823202013969421,0.3714472949504852,0.3569382131099701,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6450680494308472,0.2055146843194961,0.9517530798912048,284.9914245605469,284.95001220703125,298.7020263671875,291.3441467285156,297.5232238769531,297.1443176269531,284.9905090332031,1.0,0.6335327625274658,0.3378035426139831,0.3378035426139831,1.0,1.0,-3.2158994674682617,0.7810931205749512,2.4348063468933105,0.0578802451491355,0.8997731804847717,0.8997731804847717,0.0,216.43365478515625,219.0,48331.0625,0.0,3083.7001953125,1.0,280.04052734375,283.315673828125,294.3088684082031,297.39208984375,293.1499938964844,293.1499938964844,280.3500061035156,33753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912655234336853,1.0,0.0,0.0,3.527662992477417,3.5276854038238525,8.303619551952579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.65576171875,0.0,1385.0262451171875,1895.4371337890625,0.0,3521.22900390625,0.8762537240982056,1.0,0.0,3.0,1.0,0.0
18122520,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7584660053253174,0.3379330039024353,0.3090846240520477,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8789105415344238,0.5333942174911499,0.5092577338218689,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.9040849804878236,0.5510879158973694,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7823202013969421,0.3714472949504852,0.3569382131099701,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6450680494308472,0.2055146843194961,0.9517530798912048,284.9914245605469,284.95001220703125,298.7020263671875,291.3441467285156,297.5232238769531,297.1443176269531,284.9905090332031,1.0,0.6335327625274658,0.3378035426139831,0.3378035426139831,1.0,1.0,-3.2158994674682617,0.7810931205749512,2.4348063468933105,0.0578802451491355,0.8997731804847717,0.8997731804847717,0.0,216.43365478515625,219.0,48331.0625,0.0,3083.7001953125,1.0,280.04052734375,283.315673828125,294.3088684082031,297.39208984375,293.1499938964844,293.1499938964844,280.3500061035156,33753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912655234336853,1.0,0.0,0.0,3.527662992477417,3.5276854038238525,8.303619551952579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.65576171875,0.0,1385.0262451171875,1895.4371337890625,0.0,3521.22900390625,0.8762537240982056,1.0,0.0,3.0,1.0,0.0
18122580,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7550209164619446,0.3360640406608581,0.3074963390827179,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8747715353965759,0.5305377244949341,0.5066564679145813,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.90452378988266,0.5559605360031128,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.778901994228363,0.3698379099369049,0.3555000126361847,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.6417704820632935,0.2039408683776855,0.945089876651764,285.0597839355469,284.95001220703125,298.651611328125,291.3233337402344,297.5067443847656,297.13800048828125,285.057373046875,1.0,0.6336814165115356,0.3383846580982208,0.3383846580982208,1.0,1.0,-3.2069780826568604,0.7800754308700562,2.426902532577514,0.0588368736207485,1.0,1.0,0.0,218.70120239257807,222.0,47660.16796875,0.0,3077.0146484375,1.0,280.3414306640625,283.4053649902344,294.2913513183594,297.3179016113281,293.1499938964844,293.1499938964844,280.04998779296875,31246.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032772183418274,1.0,0.0,0.0,3.721678972244263,3.721702814102173,9.242108944818028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.4189453125,0.0,1578.123291015625,1895.4371337890625,0.0,3434.11328125,0.9177852869033812,1.0,0.0,3.0,1.0,0.0
18122640,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7550209164619446,0.3360640406608581,0.3074963390827179,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8747715353965759,0.5305377244949341,0.5066564679145813,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.90452378988266,0.5559605360031128,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.778901994228363,0.3698379099369049,0.3555000126361847,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.6417704820632935,0.2039408683776855,0.945089876651764,285.0597839355469,284.95001220703125,298.651611328125,291.3233337402344,297.5067443847656,297.13800048828125,285.057373046875,1.0,0.6336814165115356,0.3383846580982208,0.3383846580982208,1.0,1.0,-3.2069780826568604,0.7800754308700562,2.426902532577514,0.0588368736207485,1.0,1.0,0.0,218.70120239257807,222.0,47660.16796875,0.0,3077.0146484375,1.0,280.3414306640625,283.4053649902344,294.2913513183594,297.3179016113281,293.1499938964844,293.1499938964844,280.04998779296875,31246.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032772183418274,1.0,0.0,0.0,3.721678972244263,3.721702814102173,9.242108944818028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.4189453125,0.0,1578.123291015625,1895.4371337890625,0.0,3434.11328125,0.9177852869033812,1.0,0.0,3.0,1.0,0.0
18122700,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.752991259098053,0.3346045613288879,0.3065196573734283,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8723897337913513,0.5285621881484985,0.5051655769348145,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.903687596321106,0.5588201880455017,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7769166827201843,0.3686423897743225,0.3546566665172577,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6399272084236145,0.20292729139328,0.9414730668067932,284.9007568359375,284.95001220703125,298.6255187988281,291.3121032714844,297.4922180175781,297.1269836425781,284.8936767578125,1.0,0.6338129043579102,0.3386752009391784,0.3386752009391784,1.0,1.0,-3.2020907402038574,0.7794299125671387,2.4226608276367188,0.0593304522335529,0.9158747792243958,0.9158747792243958,0.0,220.0610809326172,222.0,48679.80078125,0.0,3073.9990234375,1.0,280.0960998535156,283.21746826171875,294.3570861816406,297.5478820800781,293.1499938964844,293.1499938964844,280.04998779296875,34575.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118691086769104,1.0,0.0,0.0,3.744774341583252,3.74479913711548,9.357171961710264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.89990234375,0.0,1630.255615234375,1895.4371337890625,0.0,3513.94189453125,0.9237502217292786,1.0,0.0,3.0,1.0,0.0
18122760,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7503261566162109,0.332856684923172,0.3051026463508606,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8693626523017883,0.526249885559082,0.5031718611717224,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.9021624326705932,0.5623999834060669,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7743303179740906,0.3671679198741913,0.3534352779388428,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6376000046730042,0.2017097473144531,0.9367321133613586,284.8793334960937,284.95001220703125,298.5989074707031,291.30035400390625,297.4739990234375,297.1112060546875,284.880126953125,1.0,0.6338570713996887,0.3389517366886139,0.3389517366886139,1.0,1.0,-3.1951282024383545,0.7781074643135071,2.417020797729492,0.0596020482480526,0.8790622353553772,0.8790622353553772,0.0,221.7385406494141,225.0,48442.4765625,0.0,3068.2978515625,1.0,280.0570373535156,283.20611572265625,294.3436889648437,297.4977111816406,293.1499938964844,293.1499938964844,280.3500061035156,37910.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165348410606384,1.0,0.0,0.0,3.674975633621216,3.6750001907348633,9.011606607600696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.9765625,0.0,1575.526611328125,1895.4371337890625,0.0,3557.14599609375,0.9117203950881958,1.0,0.0,3.0,1.0,0.0
18122820,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7458599805831909,0.3304693400859833,0.3028281033039093,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8641200065612793,0.5227439403533936,0.4997299909591675,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.9004526734352112,0.5687663555145264,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7698319554328918,0.3649871051311493,0.3513137996196747,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6334001421928406,0.1996693313121795,0.927710235118866,284.9946594238281,284.95001220703125,298.54412841796875,291.2753295898437,297.4489440917969,297.0951232910156,284.9934997558594,1.0,0.6339500546455383,0.3395048081874847,0.3395048081874847,1.0,1.0,-3.182506561279297,0.7758539319038391,2.4066526889801025,0.0601025894284248,0.9688034653663636,0.9688034653663636,0.0,224.737060546875,213.0,47394.921875,0.0,3057.775390625,1.0,280.34246826171875,283.3491516113281,294.2509765625,297.28192138671875,293.1499938964844,293.1499938964844,280.04998779296875,33596.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077078700065612,1.0,0.0,0.0,3.7687506675720215,3.768775463104248,9.477375328970084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.08544921875,0.0,1650.7764892578125,1895.4371337890625,0.0,3475.3193359375,0.9303151965141296,1.0,0.0,3.0,1.0,0.0
18122880,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7458599805831909,0.3304693400859833,0.3028281033039093,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8641200065612793,0.5227439403533936,0.4997299909591675,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.9004526734352112,0.5687663555145264,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7698319554328918,0.3649871051311493,0.3513137996196747,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6334001421928406,0.1996693313121795,0.927710235118866,284.9946594238281,284.95001220703125,298.54412841796875,291.2753295898437,297.4489440917969,297.0951232910156,284.9934997558594,1.0,0.6339500546455383,0.3395048081874847,0.3395048081874847,1.0,1.0,-3.182506561279297,0.7758539319038391,2.4066526889801025,0.0601025894284248,0.9688034653663636,0.9688034653663636,0.0,224.737060546875,213.0,47394.921875,0.0,3057.775390625,1.0,280.34246826171875,283.3491516113281,294.2509765625,297.28192138671875,293.1499938964844,293.1499938964844,280.04998779296875,33596.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077078700065612,1.0,0.0,0.0,3.7687506675720215,3.768775463104248,9.477375328970084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.08544921875,0.0,1650.7764892578125,1895.4371337890625,0.0,3475.3193359375,0.9303151965141296,1.0,0.0,3.0,1.0,0.0
18122940,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7446841597557068,0.3272770941257477,0.3001738488674164,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8630008697509766,0.5183975696563721,0.495887815952301,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.8979142308235168,0.5666019916534424,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7690049409866333,0.3621997237205505,0.3488580882549286,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.6319379806518555,0.1972748041152954,0.9173970222473145,284.86480712890625,284.95001220703125,298.48748779296875,291.2484741210937,297.4183959960937,297.0730285644531,284.8668212890625,1.0,0.6291464567184448,0.340057909488678,0.340057909488678,1.0,1.0,-3.1567656993865967,0.7695328593254089,2.387233018875122,0.0598145239055156,0.8428799510002136,0.8428799510002136,0.0,222.4764709472656,201.0,47612.5,0.0,2991.3203125,1.0,280.0566711425781,283.2118225097656,294.2751159667969,297.3873596191406,293.1499938964844,293.1499938964844,280.3500061035156,40752.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172062277793884,1.0,0.0,0.0,3.602482557296753,3.6025071144104004,8.659585546411108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.5302734375,0.0,1516.0377197265625,1895.4371337890625,0.0,3563.353515625,0.898037850856781,1.0,0.0,3.0,1.0,0.0
18123000,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7446841597557068,0.3272770941257477,0.3001738488674164,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8630008697509766,0.5183975696563721,0.495887815952301,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.8979142308235168,0.5666019916534424,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7690049409866333,0.3621997237205505,0.3488580882549286,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.6319379806518555,0.1972748041152954,0.9173970222473145,284.86480712890625,284.95001220703125,298.48748779296875,291.2484741210937,297.4183959960937,297.0730285644531,284.8668212890625,1.0,0.6291464567184448,0.340057909488678,0.340057909488678,1.0,1.0,-3.1567656993865967,0.7695328593254089,2.387233018875122,0.0598145239055156,0.8428799510002136,0.8428799510002136,0.0,222.4764709472656,201.0,47612.5,0.0,2991.3203125,1.0,280.0566711425781,283.2118225097656,294.2751159667969,297.3873596191406,293.1499938964844,293.1499938964844,280.3500061035156,40752.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172062277793884,1.0,0.0,0.0,3.602482557296753,3.6025071144104004,8.659585546411108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.5302734375,0.0,1516.0377197265625,1895.4371337890625,0.0,3563.353515625,0.898037850856781,1.0,0.0,3.0,1.0,0.0
18123060,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7464069128036499,0.3250404894351959,0.2977343797683716,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8653156757354736,0.5150009989738464,0.4922313094139099,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.8987113237380981,0.5579074025154114,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7712153196334839,0.3600619435310364,0.3464507162570953,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6327129006385803,0.1952695399522781,0.9068567752838136,284.97930908203125,284.95001220703125,298.42919921875,291.21990966796875,297.40478515625,297.0737609863281,284.9781494140625,1.0,0.6215346455574036,0.3407882452011108,0.3407882452011108,1.0,1.0,-3.123417615890503,0.7613411545753479,2.3620762825012207,0.0590695887804031,0.9234393835067748,0.9234393835067748,0.0,216.3087310791016,204.0,46322.81640625,0.0,2889.36328125,1.0,280.3418273925781,283.3575744628906,294.1776428222656,297.14715576171875,293.1499938964844,293.1499938964844,280.04998779296875,34591.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045703411102296,1.0,0.0,0.0,3.671718120574951,3.67174220085144,8.995638154374319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.0048828125,0.0,1546.86474609375,1895.4371337890625,0.0,3446.148193359375,0.9091801643371582,1.0,0.0,3.0,1.0,0.0
18123120,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7464069128036499,0.3250404894351959,0.2977343797683716,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8653156757354736,0.5150009989738464,0.4922313094139099,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.8987113237380981,0.5579074025154114,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7712153196334839,0.3600619435310364,0.3464507162570953,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6327129006385803,0.1952695399522781,0.9068567752838136,284.97930908203125,284.95001220703125,298.42919921875,291.21990966796875,297.40478515625,297.0737609863281,284.9781494140625,1.0,0.6215346455574036,0.3407882452011108,0.3407882452011108,1.0,1.0,-3.123417615890503,0.7613411545753479,2.3620762825012207,0.0590695887804031,0.9234393835067748,0.9234393835067748,0.0,216.3087310791016,204.0,46322.81640625,0.0,2889.36328125,1.0,280.3418273925781,283.3575744628906,294.1776428222656,297.14715576171875,293.1499938964844,293.1499938964844,280.04998779296875,34591.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045703411102296,1.0,0.0,0.0,3.671718120574951,3.67174220085144,8.995638154374319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.0048828125,0.0,1546.86474609375,1895.4371337890625,0.0,3446.148193359375,0.9091801643371582,1.0,0.0,3.0,1.0,0.0
18123180,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7457774877548218,0.3220957815647125,0.2952284812927246,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8647995591163635,0.5108778476715088,0.488513171672821,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.8988535404205322,0.5546867251396179,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7709147334098816,0.3574087619781494,0.3440520763397217,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6317052245140076,0.1930603832006454,0.8970493674278259,284.8818359375,284.95001220703125,298.36944580078125,291.1897888183594,297.38653564453125,297.0687561035156,284.8833312988281,1.0,0.617082417011261,0.3415185809135437,0.3415185809135437,1.0,1.0,-3.097376108169556,0.7553872466087341,2.3419888019561768,0.0587736591696739,0.8185639381408691,0.8185639381408691,0.0,213.4805603027344,207.0,46373.65625,0.0,2821.586181640625,1.0,280.0585021972656,283.2562255859375,294.2013854980469,297.2347717285156,293.1499938964844,293.1499938964844,280.3500061035156,41031.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110878705978394,1.0,0.0,0.0,3.463345050811768,3.4633681774139404,8.003589755389839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.13818359375,0.0,1370.974853515625,1895.4371337890625,0.0,3506.69677734375,0.8681936860084534,1.0,0.0,3.0,1.0,0.0
18123240,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7457774877548218,0.3220957815647125,0.2952284812927246,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8647995591163635,0.5108778476715088,0.488513171672821,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.8988535404205322,0.5546867251396179,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7709147334098816,0.3574087619781494,0.3440520763397217,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6317052245140076,0.1930603832006454,0.8970493674278259,284.8818359375,284.95001220703125,298.36944580078125,291.1897888183594,297.38653564453125,297.0687561035156,284.8833312988281,1.0,0.617082417011261,0.3415185809135437,0.3415185809135437,1.0,1.0,-3.097376108169556,0.7553872466087341,2.3419888019561768,0.0587736591696739,0.8185639381408691,0.8185639381408691,0.0,213.4805603027344,207.0,46373.65625,0.0,2821.586181640625,1.0,280.0585021972656,283.2562255859375,294.2013854980469,297.2347717285156,293.1499938964844,293.1499938964844,280.3500061035156,41031.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110878705978394,1.0,0.0,0.0,3.463345050811768,3.4633681774139404,8.003589755389839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.13818359375,0.0,1370.974853515625,1895.4371337890625,0.0,3506.69677734375,0.8681936860084534,1.0,0.0,3.0,1.0,0.0
18123300,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7448731660842896,0.3209826946258545,0.2940331399440765,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8637957572937012,0.5091781616210938,0.4867018759250641,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.8991363644599915,0.5545648336410522,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7700828313827515,0.3563206791877746,0.342874139547348,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.630689799785614,0.1920855045318603,0.8922560214996338,284.9975280761719,284.95001220703125,298.33905029296875,291.1741943359375,297.3795166015625,297.06903076171875,284.9996032714844,1.0,0.6155121922492981,0.3418837487697601,0.3418837487697601,1.0,1.0,-3.086430788040161,0.7530399560928345,2.333390712738037,0.0587935224175453,0.8920400738716125,0.8920400738716125,0.0,212.966064453125,207.0,45435.17578125,0.0,2796.9404296875,1.0,280.296875,283.3963317871094,294.12164306640625,296.99981689453125,293.1499938964844,293.1499938964844,280.3500061035156,35296.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024503827095032,1.0,0.0,0.0,3.495201826095581,3.4952242374420166,8.151505994646868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.361328125,0.0,1362.629150390625,1895.4371337890625,0.0,3426.41455078125,0.8723617792129517,1.0,0.0,3.0,1.0,0.0
18123360,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7440868020057678,0.3199791014194488,0.2931347191333771,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8628410696983337,0.5076091289520264,0.4852216243743896,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8993731737136841,0.5547245740890503,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.769303023815155,0.3553408086299896,0.3419398665428161,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6297314763069153,0.1911931782960891,0.8881849646568298,284.98883056640625,284.95001220703125,298.30841064453125,291.1582946777344,297.37310791015625,297.0700988769531,284.9874267578125,1.0,0.6143473982810974,0.3423717021942138,0.3423717021942138,1.0,1.0,-3.077742099761963,0.7517107129096985,2.326031446456909,0.059350199997425,0.9014041423797609,0.9014041423797609,0.0,212.6986846923828,210.0,45343.45703125,0.0,2778.217529296875,1.0,280.341552734375,283.3891906738281,294.1112365722656,297.0146789550781,293.1499938964844,293.1499938964844,280.04998779296875,34062.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976983428001404,1.0,0.0,0.0,3.557079553604126,3.55710244178772,8.442682997156226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.84228515625,0.0,1418.098876953125,1895.4371337890625,0.0,3382.1201171875,0.8828989863395691,1.0,0.0,3.0,1.0,0.0
18123420,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7410451173782349,0.3170306086540222,0.2907683551311493,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8593381643295288,0.5034858584403992,0.4816555082798004,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.8975124359130859,0.5574737191200256,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7663140296936035,0.3526579737663269,0.339660495519638,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6267496943473816,0.1889892816543579,0.8791431784629822,284.8948974609375,284.95001220703125,298.2463073730469,291.1256103515625,297.34796142578125,297.05615234375,284.8959350585937,1.0,0.6127151250839233,0.3433475792407989,0.3433475792407989,1.0,1.0,-3.0603067874908447,0.7490513324737549,2.31125545501709,0.0605766810476779,0.8077337741851807,0.8077337741851807,0.0,213.49490356445312,213.0,45509.41796875,0.0,2747.8623046875,1.0,280.0594177246094,283.2891540527344,294.1410827636719,297.11846923828125,293.1499938964844,293.1499938964844,280.3500061035156,40368.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051011204719543,1.0,0.0,0.0,3.366225242614746,3.3662474155426025,7.561007464573777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.544921875,0.0,1269.923095703125,1895.4371337890625,0.0,3451.08642578125,0.8463853597640991,1.0,0.0,3.0,1.0,0.0
18123480,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7410451173782349,0.3170306086540222,0.2907683551311493,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8593381643295288,0.5034858584403992,0.4816555082798004,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.8975124359130859,0.5574737191200256,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7663140296936035,0.3526579737663269,0.339660495519638,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6267496943473816,0.1889892816543579,0.8791431784629822,284.8948974609375,284.95001220703125,298.2463073730469,291.1256103515625,297.34796142578125,297.05615234375,284.8959350585937,1.0,0.6127151250839233,0.3433475792407989,0.3433475792407989,1.0,1.0,-3.0603067874908447,0.7490513324737549,2.31125545501709,0.0605766810476779,0.8077337741851807,0.8077337741851807,0.0,213.49490356445312,213.0,45509.41796875,0.0,2747.8623046875,1.0,280.0594177246094,283.2891540527344,294.1410827636719,297.11846923828125,293.1499938964844,293.1499938964844,280.3500061035156,40368.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051011204719543,1.0,0.0,0.0,3.366225242614746,3.3662474155426025,7.561007464573777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.544921875,0.0,1269.923095703125,1895.4371337890625,0.0,3451.08642578125,0.8463853597640991,1.0,0.0,3.0,1.0,0.0
18123540,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7378142476081848,0.3147893846035003,0.2886719107627868,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8554979562759399,0.5000752210617065,0.4783505499362945,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.8958821892738342,0.5612695217132568,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7629830837249756,0.3504382669925689,0.3375221788883209,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6234447956085205,0.1870263069868087,0.8703526854515076,284.98980712890625,284.95001220703125,298.1833190917969,291.0918273925781,297.3271179199219,297.0480651855469,284.9888610839844,1.0,0.6117591261863708,0.3443234860897064,0.3443234860897064,1.0,1.0,-3.0452330112457275,0.7471036314964294,2.2981295585632324,0.0619011744856834,0.8864613175392151,0.8864613175392151,0.0,214.96780395507807,216.0,44599.60546875,0.0,2725.91845703125,1.0,280.34002685546875,283.4085693359375,294.0507507324219,296.9075927734375,293.1499938964844,293.1499938964844,280.6499938964844,33817.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929065465927124,1.0,0.0,0.0,3.474245309829712,3.4742672443389893,8.054048521444201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.16259765625,0.0,1330.7392578125,1895.4371337890625,0.0,3337.378662109375,0.8643493056297302,1.0,0.0,3.0,1.0,0.0
18123600,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7378142476081848,0.3147893846035003,0.2886719107627868,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8554979562759399,0.5000752210617065,0.4783505499362945,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.8958821892738342,0.5612695217132568,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7629830837249756,0.3504382669925689,0.3375221788883209,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6234447956085205,0.1870263069868087,0.8703526854515076,284.98980712890625,284.95001220703125,298.1833190917969,291.0918273925781,297.3271179199219,297.0480651855469,284.9888610839844,1.0,0.6117591261863708,0.3443234860897064,0.3443234860897064,1.0,1.0,-3.0452330112457275,0.7471036314964294,2.2981295585632324,0.0619011744856834,0.8864613175392151,0.8864613175392151,0.0,214.96780395507807,216.0,44599.60546875,0.0,2725.91845703125,1.0,280.34002685546875,283.4085693359375,294.0507507324219,296.9075927734375,293.1499938964844,293.1499938964844,280.6499938964844,33817.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929065465927124,1.0,0.0,0.0,3.474245309829712,3.4742672443389893,8.054048521444201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.16259765625,0.0,1330.7392578125,1895.4371337890625,0.0,3337.378662109375,0.8643493056297302,1.0,0.0,3.0,1.0,0.0
18123660,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7346920371055603,0.3127300143241882,0.2869015038013458,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8517093062400818,0.4968891739845276,0.4754297435283661,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.8939363956451416,0.5655174851417542,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7597032189369202,0.3483884632587433,0.3356661200523376,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.6201745867729187,0.1852077841758728,0.8625438809394836,285.0569763183594,284.95001220703125,298.11968994140625,291.0571594238281,297.30645751953125,297.04071044921875,285.0540466308594,1.0,0.6113671660423279,0.3451168239116668,0.3451168239116668,1.0,1.0,-3.0330796241760254,0.7455480694770813,2.287531614303589,0.0630022287368774,0.9993523955345154,0.9993523955345154,0.0,216.8264312744141,204.0,43907.8828125,0.0,2711.814453125,1.0,280.6408996582031,283.49542236328125,294.0194396972656,296.8167724609375,293.1499938964844,293.1499938964844,280.3500061035156,30741.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822320103645325,1.0,0.0,0.0,3.6814584732055664,3.6814818382263184,9.043427553478978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.4990234375,0.0,1528.769287109375,1895.4371337890625,0.0,3237.494140625,0.9085679650306702,1.0,0.0,3.0,1.0,0.0
18123720,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7346920371055603,0.3127300143241882,0.2869015038013458,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8517093062400818,0.4968891739845276,0.4754297435283661,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.8939363956451416,0.5655174851417542,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7597032189369202,0.3483884632587433,0.3356661200523376,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.6201745867729187,0.1852077841758728,0.8625438809394836,285.0569763183594,284.95001220703125,298.11968994140625,291.0571594238281,297.30645751953125,297.04071044921875,285.0540466308594,1.0,0.6113671660423279,0.3451168239116668,0.3451168239116668,1.0,1.0,-3.0330796241760254,0.7455480694770813,2.287531614303589,0.0630022287368774,0.9993523955345154,0.9993523955345154,0.0,216.8264312744141,204.0,43907.8828125,0.0,2711.814453125,1.0,280.6408996582031,283.49542236328125,294.0194396972656,296.8167724609375,293.1499938964844,293.1499938964844,280.3500061035156,30741.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822320103645325,1.0,0.0,0.0,3.6814584732055664,3.6814818382263184,9.043427553478978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.4990234375,0.0,1528.769287109375,1895.4371337890625,0.0,3237.494140625,0.9085679650306702,1.0,0.0,3.0,1.0,0.0
18123780,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7336375713348389,0.3093520998954773,0.2841646075248718,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8507551550865173,0.492290735244751,0.4714510142803192,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.8898647427558899,0.5627341270446777,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7589351534843445,0.345279186964035,0.3329867720603943,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6187620162963867,0.1827692091464996,0.8522416949272156,284.8692932128906,284.95001220703125,298.0556030273437,291.02178955078125,297.2751159667969,297.0199279785156,284.87017822265625,1.0,0.6062158346176147,0.3459101915359497,0.3459101915359497,1.0,1.0,-3.0060806274414062,0.7392842173576355,2.266796350479126,0.063031181693077,0.8589171171188354,0.8589171171188354,0.0,214.23052978515625,192.0,44445.58984375,0.0,2646.267333984375,1.0,280.3567810058594,283.2948608398437,294.0660705566406,296.9786376953125,293.1499938964844,293.1499938964844,280.6499938964844,38675.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959172964096069,1.0,0.0,0.0,3.6131319999694815,3.613156080245972,8.710858310223557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.53515625,0.0,1512.3546142578125,1895.4371337890625,0.0,3365.498779296875,0.8983275294303894,1.0,0.0,3.0,1.0,0.0
18123840,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7336375713348389,0.3093520998954773,0.2841646075248718,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8507551550865173,0.492290735244751,0.4714510142803192,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.8898647427558899,0.5627341270446777,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7589351534843445,0.345279186964035,0.3329867720603943,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6187620162963867,0.1827692091464996,0.8522416949272156,284.8692932128906,284.95001220703125,298.0556030273437,291.02178955078125,297.2751159667969,297.0199279785156,284.87017822265625,1.0,0.6062158346176147,0.3459101915359497,0.3459101915359497,1.0,1.0,-3.0060806274414062,0.7392842173576355,2.266796350479126,0.063031181693077,0.8589171171188354,0.8589171171188354,0.0,214.23052978515625,192.0,44445.58984375,0.0,2646.267333984375,1.0,280.3567810058594,283.2948608398437,294.0660705566406,296.9786376953125,293.1499938964844,293.1499938964844,280.6499938964844,38675.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959172964096069,1.0,0.0,0.0,3.6131319999694815,3.613156080245972,8.710858310223557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.53515625,0.0,1512.3546142578125,1895.4371337890625,0.0,3365.498779296875,0.8983275294303894,1.0,0.0,3.0,1.0,0.0
18123900,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7338265776634216,0.3079568445682525,0.282616525888443,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8511869311332703,0.4902561902999878,0.4692283272743225,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.8888663053512573,0.5592015385627747,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7593349814414978,0.3438759744167328,0.3314278721809387,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.618610680103302,0.1816035956144333,0.8462523221969604,284.9877319335937,284.95001220703125,298.0234375,291.0038452148437,297.2640380859375,297.01568603515625,284.99053955078125,1.0,0.6024727821350098,0.3463068902492523,0.3463068902492523,1.0,1.0,-2.988227844238281,0.7347757816314697,2.2534520626068115,0.0624999478459358,0.9300937056541444,0.9300937056541444,0.0,211.58499145507807,192.0,43367.453125,0.0,2598.75439453125,1.0,280.60040283203125,283.44195556640625,293.9745788574219,296.7328186035156,293.1499938964844,293.1499938964844,280.6499938964844,34784.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891826272010803,1.0,0.0,0.0,3.6368017196655273,3.6368253231048575,8.825361987874203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.4375,0.0,1509.4718017578125,1895.4371337890625,0.0,3302.562744140625,0.9031730890274048,1.0,0.0,3.0,1.0,0.0
18123960,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7349602580070496,0.306793063879013,0.2814148366451263,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8526483774185181,0.4884647130966186,0.4673753678798675,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.888708233833313,0.5540478825569153,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7606602907180786,0.3426530063152313,0.3301187455654144,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.61918705701828,0.1805597394704818,0.8408718705177307,284.9799194335937,284.95001220703125,297.9912414550781,290.9858093261719,297.25665283203125,297.0163879394531,284.9778137207031,1.0,0.598233163356781,0.3467930555343628,0.3467930555343628,1.0,1.0,-2.970320224761963,0.7304662466049194,2.239853858947754,0.0621763691306114,0.9373412132263184,0.9373412132263184,0.0,208.0718994140625,195.0,43158.9921875,0.0,2547.232177734375,1.0,280.6427001953125,283.4360046386719,293.95220947265625,296.7309875488281,293.1499938964844,293.1499938964844,280.3500061035156,33943.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852670192718506,1.0,0.0,0.0,3.695061683654785,3.6950857639312735,9.110383984989312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.396484375,0.0,1568.303466796875,1895.4371337890625,0.0,3265.9189453125,0.9137176275253296,1.0,0.0,3.0,1.0,0.0
18124020,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7341347336769104,0.3036336004734039,0.2787139117717743,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.851915717124939,0.4840152263641357,0.4633449018001556,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.8870013952255249,0.5507301092147827,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7600268721580505,0.3395715355873108,0.3273126780986786,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.617824137210846,0.1781536787748336,0.830176055431366,284.8680114746094,284.95001220703125,297.9267883300781,290.9494323730469,297.23583984375,297.0095520019531,284.8701477050781,1.0,0.5934435129165649,0.3477654159069061,0.3477654159069061,1.0,1.0,-2.942000150680542,0.7242045998573303,2.2177956104278564,0.0620673932135105,0.8172243237495422,0.8172243237495422,0.0,205.1680145263672,198.0,43203.44921875,0.0,2480.17578125,1.0,280.3583068847656,283.3240051269531,293.96734619140625,296.80780029296875,293.1499938964844,293.1499938964844,280.6499938964844,41494.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931983709335327,1.0,0.0,0.0,3.477677583694458,3.47770094871521,8.069970931501302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.890625,0.0,1388.9422607421875,1895.4371337890625,0.0,3340.105224609375,0.8716121912002563,1.0,0.0,3.0,1.0,0.0
18124080,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7341347336769104,0.3036336004734039,0.2787139117717743,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.851915717124939,0.4840152263641357,0.4633449018001556,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.8870013952255249,0.5507301092147827,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7600268721580505,0.3395715355873108,0.3273126780986786,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.617824137210846,0.1781536787748336,0.830176055431366,284.8680114746094,284.95001220703125,297.9267883300781,290.9494323730469,297.23583984375,297.0095520019531,284.8701477050781,1.0,0.5934435129165649,0.3477654159069061,0.3477654159069061,1.0,1.0,-2.942000150680542,0.7242045998573303,2.2177956104278564,0.0620673932135105,0.8172243237495422,0.8172243237495422,0.0,205.1680145263672,198.0,43203.44921875,0.0,2480.17578125,1.0,280.3583068847656,283.3240051269531,293.96734619140625,296.80780029296875,293.1499938964844,293.1499938964844,280.6499938964844,41494.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931983709335327,1.0,0.0,0.0,3.477677583694458,3.47770094871521,8.069970931501302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.890625,0.0,1388.9422607421875,1895.4371337890625,0.0,3340.105224609375,0.8716121912002563,1.0,0.0,3.0,1.0,0.0
18124140,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7323158383369446,0.3013567328453064,0.2764539718627929,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8498215079307556,0.4804803133010864,0.4597789049148559,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.8858169913291931,0.5506746768951416,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7581508755683899,0.337123692035675,0.3248246014118194,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.615446925163269,0.1761002540588379,0.8204401135444641,284.9843444824219,284.95001220703125,297.86248779296875,290.9128112792969,297.2198486328125,297.0089111328125,284.9835205078125,1.0,0.5904143452644348,0.3487377762794494,0.3487377762794494,1.0,1.0,-2.920228958129883,0.7199658155441284,2.200263023376465,0.062542088329792,0.9008851647377014,0.9008851647377014,0.0,204.29342651367188,201.0,42117.65234375,0.0,2436.130126953125,1.0,280.6408996582031,283.4666748046875,293.8629455566406,296.5703430175781,293.1499938964844,293.1499938964844,280.95001220703125,34306.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789204359054565,1.0,0.0,0.0,3.562293767929077,3.562316656112671,8.467452516924823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.07177734375,0.0,1425.395263671875,1895.4371337890625,0.0,3206.462158203125,0.8844756484031677,1.0,0.0,3.0,1.0,0.0
18124200,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7323158383369446,0.3013567328453064,0.2764539718627929,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8498215079307556,0.4804803133010864,0.4597789049148559,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.8858169913291931,0.5506746768951416,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7581508755683899,0.337123692035675,0.3248246014118194,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.615446925163269,0.1761002540588379,0.8204401135444641,284.9843444824219,284.95001220703125,297.86248779296875,290.9128112792969,297.2198486328125,297.0089111328125,284.9835205078125,1.0,0.5904143452644348,0.3487377762794494,0.3487377762794494,1.0,1.0,-2.920228958129883,0.7199658155441284,2.200263023376465,0.062542088329792,0.9008851647377014,0.9008851647377014,0.0,204.29342651367188,201.0,42117.65234375,0.0,2436.130126953125,1.0,280.6408996582031,283.4666748046875,293.8629455566406,296.5703430175781,293.1499938964844,293.1499938964844,280.95001220703125,34306.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789204359054565,1.0,0.0,0.0,3.562293767929077,3.562316656112671,8.467452516924823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.07177734375,0.0,1425.395263671875,1895.4371337890625,0.0,3206.462158203125,0.8844756484031677,1.0,0.0,3.0,1.0,0.0
18124260,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7301827073097229,0.2993656992912292,0.2746720016002655,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8472198843955994,0.4772943258285522,0.4567762911319732,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9990000128746032,0.8843358755111694,0.5523290634155273,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.7558545470237732,0.3349677324295044,0.3227871060371399,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.6127296686172485,0.1742689907550811,0.8122251629829407,285.0706787109375,284.95001220703125,297.79852294921875,290.8760986328125,297.2047424316406,297.0091552734375,285.068603515625,1.0,0.588710606098175,0.3498755693435669,0.3498755693435669,1.0,1.0,-2.9041390419006348,0.7179223895072937,2.1862165927886963,0.0639975443482399,1.0,1.0,0.0,204.56854248046875,204.0,41243.8984375,0.0,2408.483154296875,1.0,280.9412841796875,283.5751647949219,293.8269958496094,296.46343994140625,293.1499938964844,293.1499938964844,280.6499938964844,31639.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657346367835999,1.0,0.0,0.0,3.745683908462525,3.7457082271575928,9.361718298350752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.96533203125,0.0,1608.7662353515625,1895.4371337890625,0.0,3082.79736328125,0.9232288599014282,1.0,0.0,3.0,1.0,0.0
