time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124320,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7301827073097229,0.2993656992912292,0.2746720016002655,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8472198843955994,0.4772943258285522,0.4567762911319732,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9990000128746032,0.8843358755111694,0.5523290634155273,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.7558545470237732,0.3349677324295044,0.3227871060371399,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.6127296686172485,0.1742689907550811,0.8122251629829407,285.0706787109375,284.95001220703125,297.79852294921875,290.8760986328125,297.2047424316406,297.0091552734375,285.068603515625,1.0,0.588710606098175,0.3498755693435669,0.3498755693435669,1.0,1.0,-2.9041390419006348,0.7179223895072937,2.1862165927886963,0.0639975443482399,1.0,1.0,0.0,204.56854248046875,204.0,41243.8984375,0.0,2408.483154296875,1.0,280.9412841796875,283.5751647949219,293.8269958496094,296.46343994140625,293.1499938964844,293.1499938964844,280.6499938964844,31639.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657346367835999,1.0,0.0,0.0,3.745683908462525,3.7457082271575928,9.361718298350752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.96533203125,0.0,1608.7662353515625,1895.4371337890625,0.0,3082.79736328125,0.9232288599014282,1.0,0.0,3.0,1.0,0.0
18124380,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7281190752983093,0.2974069714546203,0.2732841372489929,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.844819962978363,0.474549651145935,0.4546023905277252,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.8816074132919312,0.554608166217804,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7537312507629395,0.3330846726894378,0.3213217854499817,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6103942394256592,0.1728336364030838,0.8067190647125244,284.8890991210937,284.95001220703125,297.7582397460937,290.8528747558594,297.1889953613281,297.0010986328125,284.88494873046875,1.0,0.5880423188209534,0.3505969941616058,0.3505969941616058,1.0,1.0,-2.894221782684326,0.7167054414749146,2.177516222000122,0.0650115236639976,0.9090365171432496,0.9090365171432496,0.0,205.4287109375,204.0,42182.2890625,0.0,2394.96728515625,1.0,280.67730712890625,283.367431640625,293.8992919921875,296.6798095703125,293.1499938964844,293.1499938964844,280.6499938964844,35752.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760907649993896,1.0,0.0,0.0,3.757239580154419,3.7572646141052246,9.419569551027962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.203125,0.0,1653.8756103515625,1895.4371337890625,0.0,3179.93505859375,0.9275305867195128,1.0,0.0,3.0,1.0,0.0
18124440,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7264279723167419,0.2960893809795379,0.2721831798553467,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8429412245750427,0.4727517068386078,0.4530081450939178,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.8794156908988953,0.5565506219863892,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7520502805709839,0.3318261802196502,0.3202251493930816,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6085985898971558,0.1718881577253341,0.8028573393821716,284.8785095214844,284.95001220703125,297.735107421875,290.8394775390625,297.1784362792969,296.9944763183594,284.879150390625,1.0,0.5876937508583069,0.3510133624076843,0.3510133624076843,1.0,1.0,-2.887358427047729,0.7156344652175903,2.1717240810394287,0.0654730573296547,0.8852575421333313,0.8852575421333313,0.0,206.226303100586,192.0,42019.48828125,0.0,2386.65283203125,1.0,280.6567077636719,283.3649597167969,293.8824768066406,296.63824462890625,293.1499938964844,293.1499938964844,280.95001220703125,37869.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791099190711975,1.0,0.0,0.0,3.7065627574920654,3.706587791442871,9.167185908154352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.2861328125,0.0,1611.2156982421875,1895.4371337890625,0.0,3208.238525390625,0.9186476469039916,1.0,0.0,3.0,1.0,0.0
18124500,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7254467606544495,0.2946551740169525,0.2706846296787262,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8419557213783264,0.4706577956676483,0.4508185088634491,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.8770216107368469,0.5559106469154358,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7511587142944336,0.3303515017032623,0.3186797499656677,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6073070764541626,0.1707100123167038,0.7971880435943604,285.0018615722656,284.95001220703125,297.7036437988281,290.8212585449219,297.1669921875,296.9893798828125,285.005859375,1.0,0.5852289199829102,0.3515822887420654,0.3515822887420654,1.0,1.0,-2.873495101928711,0.7127244472503662,2.1607706546783447,0.0657614693045616,0.9630814790725708,0.9630814790725708,0.0,205.3583984375,192.0,40990.69140625,0.0,2357.794189453125,1.0,280.9027404785156,283.5169982910156,293.7919006347656,296.4004211425781,293.1499938964844,293.1499938964844,280.95001220703125,34463.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724542260169983,1.0,0.0,0.0,3.733985662460327,3.734010219573975,9.30333271753625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.017578125,0.0,1616.872314453125,1895.4371337890625,0.0,3145.831298828125,0.9246261119842528,1.0,0.0,3.0,1.0,0.0
18124560,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7256782650947571,0.2934665977954864,0.2694969177246094,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8422999382019043,0.4688147604465484,0.4489576518535614,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.8754414916038513,0.5529012084007263,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7514610886573792,0.3290640711784363,0.3173516094684601,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6070535182952881,0.1696471273899078,0.7919514775276184,285.0001220703125,284.95001220703125,297.6723937988281,290.8031005859375,297.158203125,296.9879150390625,284.9979553222656,1.0,0.5820212364196777,0.3520870506763458,0.3520870506763458,1.0,1.0,-2.858325719833374,0.7092283368110657,2.149097442626953,0.065654344856739,0.9804322123527528,0.9804322123527528,0.0,203.152572631836,180.0,40834.84765625,0.0,2320.36865234375,1.0,280.94342041015625,283.5140075683594,293.7708435058594,296.4039611816406,293.1499938964844,293.1499938964844,280.6499938964844,33483.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86873859167099,1.0,0.0,0.0,3.799621343612671,3.799646377563477,9.633274657971924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.20654296875,0.0,1686.490478515625,1895.4371337890625,0.0,3110.9775390625,0.9370558261871338,1.0,0.0,3.0,1.0,0.0
18124620,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7269365787506104,0.2901440262794494,0.2665888667106628,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8441197872161865,0.4641284644603729,0.4446463882923126,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9990000128746032,0.8717520833015442,0.5438780188560486,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7530735731124878,0.3257525861263275,0.3142554461956024,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.6074214577674866,0.1671352088451385,0.7803422808647156,284.8490600585937,284.95001220703125,297.6106262207031,290.76715087890625,297.1381530761719,296.9816589355469,284.8515930175781,1.0,0.5736991763114929,0.3530965745449066,0.3530965745449066,1.0,1.0,-2.821140766143799,0.6999699473381042,2.12117075920105,0.0647720918059349,0.836818277835846,0.836818277835846,0.0,196.920150756836,183.0,40972.9296875,0.0,2226.098388671875,1.0,280.6564636230469,283.3617858886719,293.7933959960937,296.4974670410156,293.1499938964844,293.1499938964844,280.95001220703125,41594.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784412145614624,1.0,0.0,0.0,3.613942861557007,3.6139676570892334,8.714769137441181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.43505859375,0.0,1534.8651123046875,1895.4371337890625,0.0,3201.970458984375,0.9009717106819152,1.0,0.0,3.0,1.0,0.0
18124680,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7269365787506104,0.2901440262794494,0.2665888667106628,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8441197872161865,0.4641284644603729,0.4446463882923126,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9990000128746032,0.8717520833015442,0.5438780188560486,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7530735731124878,0.3257525861263275,0.3142554461956024,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.6074214577674866,0.1671352088451385,0.7803422808647156,284.8490600585937,284.95001220703125,297.6106262207031,290.76715087890625,297.1381530761719,296.9816589355469,284.8515930175781,1.0,0.5736991763114929,0.3530965745449066,0.3530965745449066,1.0,1.0,-2.821140766143799,0.6999699473381042,2.12117075920105,0.0647720918059349,0.836818277835846,0.836818277835846,0.0,196.920150756836,183.0,40972.9296875,0.0,2226.098388671875,1.0,280.6564636230469,283.3617858886719,293.7933959960937,296.4974670410156,293.1499938964844,293.1499938964844,280.95001220703125,41594.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784412145614624,1.0,0.0,0.0,3.613942861557007,3.6139676570892334,8.714769137441181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.43505859375,0.0,1534.8651123046875,1895.4371337890625,0.0,3201.970458984375,0.9009717106819152,1.0,0.0,3.0,1.0,0.0
18124740,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7265223264694214,0.2877452373504638,0.2640844881534576,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8437917828559875,0.4603863060474396,0.4407433867454529,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.8703578114509583,0.5397639274597168,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7527241110801697,0.3230722546577453,0.3114303052425384,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6060675978660583,0.1649814993143081,0.7696540951728821,284.9822998046875,284.95001220703125,297.54998779296875,290.73175048828125,297.1236267089844,296.982177734375,284.9813537597656,1.0,0.568612277507782,0.3541060984134674,0.3541060984134674,1.0,1.0,-2.792235851287842,0.6933264136314392,2.098909378051758,0.0643120929598808,0.9257744550704956,0.9257744550704956,0.0,193.65798950195312,186.0,39723.97265625,0.0,2161.849365234375,1.0,280.9418640136719,283.5238342285156,293.6782531738281,296.24188232421875,293.1499938964844,293.1499938964844,280.6499938964844,34581.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632296323776245,1.0,0.0,0.0,3.677239894866944,3.6772637367248535,9.0227138116461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.7763671875,0.0,1552.989990234375,1895.4371337890625,0.0,3059.29833984375,0.9104405045509338,1.0,0.0,3.0,1.0,0.0
18124800,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7265223264694214,0.2877452373504638,0.2640844881534576,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8437917828559875,0.4603863060474396,0.4407433867454529,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.8703578114509583,0.5397639274597168,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7527241110801697,0.3230722546577453,0.3114303052425384,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6060675978660583,0.1649814993143081,0.7696540951728821,284.9822998046875,284.95001220703125,297.54998779296875,290.73175048828125,297.1236267089844,296.982177734375,284.9813537597656,1.0,0.568612277507782,0.3541060984134674,0.3541060984134674,1.0,1.0,-2.792235851287842,0.6933264136314392,2.098909378051758,0.0643120929598808,0.9257744550704956,0.9257744550704956,0.0,193.65798950195312,186.0,39723.97265625,0.0,2161.849365234375,1.0,280.9418640136719,283.5238342285156,293.6782531738281,296.24188232421875,293.1499938964844,293.1499938964844,280.6499938964844,34581.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632296323776245,1.0,0.0,0.0,3.677239894866944,3.6772637367248535,9.0227138116461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.7763671875,0.0,1552.989990234375,1895.4371337890625,0.0,3059.29833984375,0.9104405045509338,1.0,0.0,3.0,1.0,0.0
18124860,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7243310809135437,0.2846497297286987,0.2615317404270172,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8413867950439453,0.4559390246868133,0.4368077218532562,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.8666821718215942,0.5397867560386658,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7505105137825012,0.3198816776275635,0.3086056411266327,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6031161546707153,0.1625926941633224,0.759423017501831,284.8739013671875,284.95001220703125,297.4906921386719,290.6971130371094,297.1063537597656,296.9784240722656,284.8763732910156,1.0,0.5653859972953796,0.3554815053939819,0.3554815053939819,1.0,1.0,-2.768774509429932,0.6892879009246826,2.079486608505249,0.0654613077640533,0.812082052230835,0.812082052230835,0.0,192.81211853027344,189.0,39854.01171875,0.0,2119.016845703125,1.0,280.658447265625,283.4147033691406,293.7092590332031,296.3374938964844,293.1499938964844,293.1499938964844,280.95001220703125,41755.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701030611991882,1.0,0.0,0.0,3.451533794403076,3.451556921005249,7.949092832859606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.72802734375,0.0,1364.09423828125,1895.4371337890625,0.0,3123.77734375,0.8662029504776001,1.0,0.0,3.0,1.0,0.0
18124920,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7243310809135437,0.2846497297286987,0.2615317404270172,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8413867950439453,0.4559390246868133,0.4368077218532562,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.8666821718215942,0.5397867560386658,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7505105137825012,0.3198816776275635,0.3086056411266327,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6031161546707153,0.1625926941633224,0.759423017501831,284.8739013671875,284.95001220703125,297.4906921386719,290.6971130371094,297.1063537597656,296.9784240722656,284.8763732910156,1.0,0.5653859972953796,0.3554815053939819,0.3554815053939819,1.0,1.0,-2.768774509429932,0.6892879009246826,2.079486608505249,0.0654613077640533,0.812082052230835,0.812082052230835,0.0,192.81211853027344,189.0,39854.01171875,0.0,2119.016845703125,1.0,280.658447265625,283.4147033691406,293.7092590332031,296.3374938964844,293.1499938964844,293.1499938964844,280.95001220703125,41755.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701030611991882,1.0,0.0,0.0,3.451533794403076,3.451556921005249,7.949092832859606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.72802734375,0.0,1364.09423828125,1895.4371337890625,0.0,3123.77734375,0.8662029504776001,1.0,0.0,3.0,1.0,0.0
18124980,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7215195894241333,0.2823046147823334,0.2592675685882568,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8381747603416443,0.4522559344768524,0.4331679046154022,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.8631162047386169,0.5418302416801453,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7475616335868835,0.3172208666801452,0.3059794306755066,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.5994104743003845,0.1604717373847961,0.749675452709198,284.99371337890625,284.95001220703125,297.43292236328125,290.66339111328125,297.0921630859375,296.9782409667969,284.9927062988281,1.0,0.5633658766746521,0.3568569123744964,0.3568569123744964,1.0,1.0,-2.749258279800415,0.686505913734436,2.062752246856689,0.0669176131486892,0.9031357765197754,0.9031357765197754,0.0,193.18365478515625,192.0,38861.4453125,0.0,2088.8798828125,1.0,280.9407043457031,283.5570373535156,293.6090087890625,296.1136169433594,293.1499938964844,293.1499938964844,280.6499938964844,33939.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549169301986694,1.0,0.0,0.0,3.55037808418274,3.550400733947754,8.410900136368582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.16796875,0.0,1410.1336669921875,1895.4371337890625,0.0,2981.34326171875,0.8815442323684692,1.0,0.0,3.0,1.0,0.0
18125040,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7215195894241333,0.2823046147823334,0.2592675685882568,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8381747603416443,0.4522559344768524,0.4331679046154022,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.8631162047386169,0.5418302416801453,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7475616335868835,0.3172208666801452,0.3059794306755066,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.5994104743003845,0.1604717373847961,0.749675452709198,284.99371337890625,284.95001220703125,297.43292236328125,290.66339111328125,297.0921630859375,296.9782409667969,284.9927062988281,1.0,0.5633658766746521,0.3568569123744964,0.3568569123744964,1.0,1.0,-2.749258279800415,0.686505913734436,2.062752246856689,0.0669176131486892,0.9031357765197754,0.9031357765197754,0.0,193.18365478515625,192.0,38861.4453125,0.0,2088.8798828125,1.0,280.9407043457031,283.5570373535156,293.6090087890625,296.1136169433594,293.1499938964844,293.1499938964844,280.6499938964844,33939.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549169301986694,1.0,0.0,0.0,3.55037808418274,3.550400733947754,8.410900136368582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.16796875,0.0,1410.1336669921875,1895.4371337890625,0.0,2981.34326171875,0.8815442323684692,1.0,0.0,3.0,1.0,0.0
18125100,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7198857069015503,0.2808285653591156,0.2581755816936493,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8363144993782043,0.4501004815101623,0.4313942492008209,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.8603585958480835,0.5434508323669434,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7458696961402893,0.3156738877296448,0.3047113716602325,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.5973475575447083,0.1593080013990402,0.7450127601623535,284.8646545410156,284.95001220703125,297.4046936035156,290.6469116210937,297.084716796875,296.9775085449219,284.8600158691406,1.0,0.5627008080482483,0.3575446307659149,0.3575446307659149,1.0,1.0,-2.740636110305786,0.6854627132415771,2.055173397064209,0.067796766757965,0.8118735551834106,0.8118735551834106,0.0,193.7351226806641,192.0,39455.2734375,0.0,2077.478515625,1.0,280.70068359375,283.4090270996094,293.6675109863281,296.2991027832031,293.1499938964844,293.1499938964844,280.6499938964844,39120.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608382940292358,1.0,0.0,0.0,3.490612030029297,3.4906351566314697,8.130110700221849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.705078125,0.0,1385.2913818359375,1895.4371337890625,0.0,3036.867431640625,0.8691978454589844,1.0,0.0,3.0,1.0,0.0
18125160,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7176567316055298,0.2791818976402282,0.2567740082740783,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8339048027992249,0.4477566182613373,0.429275244474411,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.8569555282592773,0.5458000302314758,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7436822652816772,0.3139778673648834,0.3031947910785675,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.5947673916816711,0.1580370366573333,0.7396966218948364,284.8872375488281,284.95001220703125,297.3768920898437,290.6307067871094,297.07696533203125,296.9762878417969,284.8896484375,1.0,0.5621330738067627,0.3581415712833404,0.3581415712833404,1.0,1.0,-2.73101806640625,0.6838688254356384,2.047149181365967,0.0683414489030838,0.8003767132759094,0.8003767132759094,0.0,194.6436004638672,180.0,39073.1796875,0.0,2066.192138671875,1.0,280.6592102050781,283.44805908203125,293.6485595703125,296.2265014648437,293.1499938964844,293.1499938964844,280.95001220703125,41134.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629237413406372,1.0,0.0,0.0,3.345196485519409,3.3452186584472656,7.466835540981265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.19482421875,0.0,1254.9747314453125,1895.4371337890625,0.0,3056.4287109375,0.8423633575439453,1.0,0.0,3.0,1.0,0.0
18125220,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.717133104801178,0.2767090797424316,0.2542902827262878,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.833473265171051,0.4439231753349304,0.4253851771354675,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.8520596027374268,0.5417526960372925,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7431923151016235,0.3111618161201477,0.3003166615962982,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.593090832233429,0.1557708978652954,0.7287830710411072,284.9895324707031,284.95001220703125,297.32281494140625,290.59930419921875,297.06298828125,296.9755859375,284.9871520996094,1.0,0.5563379526138306,0.3593354523181915,0.3593354523181915,1.0,1.0,-2.7019333839416504,0.6773952841758728,2.024538278579712,0.0684704035520553,0.882262110710144,0.882262110710144,0.0,191.4552001953125,168.0,38044.4296875,0.0,2005.0697021484373,1.0,280.94061279296875,283.5712585449219,293.5477600097656,296.00567626953125,293.1499938964844,293.1499938964844,281.25,33680.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486081957817078,1.0,0.0,0.0,3.458651542663574,3.4586732387542725,7.981911949173082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.07470703125,0.0,1314.077392578125,1895.4371337890625,0.0,2922.236083984375,0.8604308366775513,1.0,0.0,3.0,1.0,0.0
18125280,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.717133104801178,0.2767090797424316,0.2542902827262878,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.833473265171051,0.4439231753349304,0.4253851771354675,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.8520596027374268,0.5417526960372925,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7431923151016235,0.3111618161201477,0.3003166615962982,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.593090832233429,0.1557708978652954,0.7287830710411072,284.9895324707031,284.95001220703125,297.32281494140625,290.59930419921875,297.06298828125,296.9755859375,284.9871520996094,1.0,0.5563379526138306,0.3593354523181915,0.3593354523181915,1.0,1.0,-2.7019333839416504,0.6773952841758728,2.024538278579712,0.0684704035520553,0.882262110710144,0.882262110710144,0.0,191.4552001953125,168.0,38044.4296875,0.0,2005.0697021484373,1.0,280.94061279296875,283.5712585449219,293.5477600097656,296.00567626953125,293.1499938964844,293.1499938964844,281.25,33680.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486081957817078,1.0,0.0,0.0,3.458651542663574,3.4586732387542725,7.981911949173082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.07470703125,0.0,1314.077392578125,1895.4371337890625,0.0,2922.236083984375,0.8604308366775513,1.0,0.0,3.0,1.0,0.0
18125340,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7194669842720032,0.2745245695114136,0.2520998120307922,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8361846208572388,0.4403726160526275,0.421808511018753,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.849638819694519,0.5316389203071594,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7455118298530579,0.3085710108280182,0.2976367175579071,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.5940874218940735,0.1537051349878311,0.7183371782302856,285.058349609375,284.95001220703125,297.2708435058594,290.5692749023437,297.051025390625,296.9769897460937,285.0545349121094,1.0,0.5479862689971924,0.3605293333530426,0.3605293333530426,1.0,1.0,-2.667080879211426,0.6689733266830444,1.998107552528381,0.0678404495120048,0.995857834815979,0.995857834815979,0.0,184.9084930419922,171.0,37068.48046875,0.0,1920.8975830078125,1.0,281.2407531738281,283.6619567871094,293.51202392578125,295.89385986328125,293.1499938964844,293.1499938964844,280.95001220703125,30603.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337881565093994,1.0,0.0,0.0,3.6655664443969727,3.6655895709991455,8.965520237325109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.103515625,0.0,1510.004638671875,1895.4371337890625,0.0,2783.7373046875,0.9048664569854736,1.0,0.0,3.0,1.0,0.0
18125400,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7194669842720032,0.2745245695114136,0.2520998120307922,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8361846208572388,0.4403726160526275,0.421808511018753,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.849638819694519,0.5316389203071594,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7455118298530579,0.3085710108280182,0.2976367175579071,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.5940874218940735,0.1537051349878311,0.7183371782302856,285.058349609375,284.95001220703125,297.2708435058594,290.5692749023437,297.051025390625,296.9769897460937,285.0545349121094,1.0,0.5479862689971924,0.3605293333530426,0.3605293333530426,1.0,1.0,-2.667080879211426,0.6689733266830444,1.998107552528381,0.0678404495120048,0.995857834815979,0.995857834815979,0.0,184.9084930419922,171.0,37068.48046875,0.0,1920.8975830078125,1.0,281.2407531738281,283.6619567871094,293.51202392578125,295.89385986328125,293.1499938964844,293.1499938964844,280.95001220703125,30603.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337881565093994,1.0,0.0,0.0,3.6655664443969727,3.6655895709991455,8.965520237325109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.103515625,0.0,1510.004638671875,1895.4371337890625,0.0,2783.7373046875,0.9048664569854736,1.0,0.0,3.0,1.0,0.0
18125460,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7186524868011475,0.2711949646472931,0.2493669688701629,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8354957699775696,0.4356358647346496,0.4176262319087982,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9990000128746032,0.8456522822380066,0.5277568101882935,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7447882294654846,0.3050962686538696,0.2945568561553955,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.5923194289207458,0.1512241810560226,0.7075417041778564,284.860595703125,284.95001220703125,297.22119140625,290.54083251953125,297.0365905761719,296.9742126464844,284.8620910644531,1.0,0.5428628325462341,0.3619740605354309,0.3619740605354309,1.0,1.0,-2.637425661087036,0.6627920866012573,1.9746336936950684,0.0681517943739891,0.8465725183486938,0.8465725183486938,0.0,181.8559112548828,174.0,37491.59375,0.0,1862.093994140625,1.0,280.9568786621094,283.45684814453125,293.5782775878906,296.05859375,293.1499938964844,293.1499938964844,281.25,39313.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846269428730011,1.0,0.0,0.0,3.5805816650390625,3.5806055068969727,8.554615078537608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.2275390625,0.0,1481.6197509765625,1895.4371337890625,0.0,2900.3427734375,0.891453206539154,1.0,0.0,3.0,1.0,0.0
18125520,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7186524868011475,0.2711949646472931,0.2493669688701629,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8354957699775696,0.4356358647346496,0.4176262319087982,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9990000128746032,0.8456522822380066,0.5277568101882935,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7447882294654846,0.3050962686538696,0.2945568561553955,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.5923194289207458,0.1512241810560226,0.7075417041778564,284.860595703125,284.95001220703125,297.22119140625,290.54083251953125,297.0365905761719,296.9742126464844,284.8620910644531,1.0,0.5428628325462341,0.3619740605354309,0.3619740605354309,1.0,1.0,-2.637425661087036,0.6627920866012573,1.9746336936950684,0.0681517943739891,0.8465725183486938,0.8465725183486938,0.0,181.8559112548828,174.0,37491.59375,0.0,1862.093994140625,1.0,280.9568786621094,283.45684814453125,293.5782775878906,296.05859375,293.1499938964844,293.1499938964844,281.25,39313.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846269428730011,1.0,0.0,0.0,3.5805816650390625,3.5806055068969727,8.554615078537608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.2275390625,0.0,1481.6197509765625,1895.4371337890625,0.0,2900.3427734375,0.891453206539154,1.0,0.0,3.0,1.0,0.0
18125580,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7162354588508606,0.2685661613941192,0.2467470169067382,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8329768180847168,0.4316343367099762,0.4135827422142029,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.8417268395423889,0.5277296900749207,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7423581480979919,0.3020600378513336,0.2914989590644836,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.5888208746910095,0.1489145457744598,0.6967063546180725,284.99053955078125,284.95001220703125,297.1741027832031,290.5140991210937,297.0242004394531,296.9733581542969,284.9891662597656,1.0,0.5394939184188843,0.3634187877178192,0.3634187877178192,1.0,1.0,-2.6126842498779297,0.6581791043281555,1.954505205154419,0.0689394995570182,0.9384101629257202,0.9384101629257202,0.0,180.98487854003903,177.0,36386.703125,0.0,1821.3433837890625,1.0,281.2417297363281,283.61163330078125,293.46875,295.8256225585937,293.1499938964844,293.1499938964844,280.95001220703125,33613.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328810334205627,1.0,0.0,0.0,3.670696973800659,3.670720815658569,8.990634796646191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.05078125,0.0,1538.3587646484375,1895.4371337890625,0.0,2775.28125,0.9082286953926086,1.0,0.0,3.0,1.0,0.0
18125640,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7162354588508606,0.2685661613941192,0.2467470169067382,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8329768180847168,0.4316343367099762,0.4135827422142029,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.8417268395423889,0.5277296900749207,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7423581480979919,0.3020600378513336,0.2914989590644836,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.5888208746910095,0.1489145457744598,0.6967063546180725,284.99053955078125,284.95001220703125,297.1741027832031,290.5140991210937,297.0242004394531,296.9733581542969,284.9891662597656,1.0,0.5394939184188843,0.3634187877178192,0.3634187877178192,1.0,1.0,-2.6126842498779297,0.6581791043281555,1.954505205154419,0.0689394995570182,0.9384101629257202,0.9384101629257202,0.0,180.98487854003903,177.0,36386.703125,0.0,1821.3433837890625,1.0,281.2417297363281,283.61163330078125,293.46875,295.8256225585937,293.1499938964844,293.1499938964844,280.95001220703125,33613.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328810334205627,1.0,0.0,0.0,3.670696973800659,3.670720815658569,8.990634796646191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.05078125,0.0,1538.3587646484375,1895.4371337890625,0.0,2775.28125,0.9082286953926086,1.0,0.0,3.0,1.0,0.0
18125700,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7147805094718933,0.2670439481735229,0.2455798536539077,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8314078450202942,0.4294138848781585,0.4117073714733124,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9990000128746032,0.838894784450531,0.5285285711288452,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7408758997917175,0.3003881871700287,0.2900829911231994,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.5868079662322998,0.1476887464523315,0.6916431188583374,284.8503723144531,284.95001220703125,297.15155029296875,290.50146484375,297.017822265625,296.97235107421875,284.8429870605469,1.0,0.5383285880088806,0.3641411364078522,0.3641411364078522,1.0,1.0,-2.602203607559204,0.6564713716506958,1.9457323551177976,0.069565549492836,0.8375288844108582,0.8375288844108582,0.0,181.0398406982422,177.0,37021.2578125,0.0,1806.146240234375,1.0,280.9972229003906,283.4486389160156,293.52935791015625,296.0128479003906,293.1499938964844,293.1499938964844,280.95001220703125,38464.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394166231155396,1.0,0.0,0.0,3.6237106323242174,3.623734951019287,8.761940648582822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.6435546875,0.0,1522.42236328125,1895.4371337890625,0.0,2836.265380859375,0.8983990550041199,1.0,0.0,3.0,1.0,0.0
18125760,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7126175165176392,0.2653211653232574,0.2441119104623794,296.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8292108178138733,0.4270105957984924,0.4095172584056854,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.8353387117385864,0.530211865901947,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7388201951980591,0.2985459566116333,0.2884258031845093,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.5841856002807617,0.1463441550731659,0.68595951795578,284.860107421875,284.95001220703125,297.1297302246094,290.48931884765625,297.0106811523437,296.9701232910156,284.8638610839844,1.0,0.5373531579971313,0.3648692667484283,0.3648692667484283,1.0,1.0,-2.591011047363281,0.6545273661613464,1.93648362159729,0.0701155439019203,0.8095686435699463,0.8095686435699463,0.0,181.5319061279297,165.0,36569.33203125,0.0,1791.9373779296875,1.0,280.9577331542969,283.48248291015625,293.5113830566406,295.9376525878906,293.1499938964844,293.1499938964844,281.25,42106.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417806029319763,1.0,0.0,0.0,3.454774618148804,3.454797744750977,7.964026735862717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.822265625,0.0,1369.8701171875,1895.4371337890625,0.0,2858.355712890625,0.866736114025116,1.0,0.0,3.0,1.0,0.0
18125820,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7124117016792297,0.2628439366817474,0.2415603697299957,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8291986584663391,0.4231714606285095,0.4055682122707367,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.8303212523460388,0.5251237750053406,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7385393381118774,0.2955327928066253,0.2853090763092041,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.5824984312057495,0.1439772546291351,0.6744134426116943,284.9864807128906,284.95001220703125,297.0882873535156,290.4665832519531,296.99957275390625,296.9692077636719,284.9849853515625,1.0,0.5308897495269775,0.3663255572319031,0.3663255572319031,1.0,1.0,-2.559479236602783,0.6475499868392944,1.9119292497634888,0.0702816173434257,0.8992264270782471,0.8992264270782471,0.0,177.8406219482422,153.0,35458.22265625,0.0,1730.2581787109375,1.0,281.2406921386719,283.6305847167969,293.4076843261719,295.70751953125,293.1499938964844,293.1499938964844,281.54998779296875,34099.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255462050437927,1.0,0.0,0.0,3.5467607975006104,3.546783447265625,8.393770372094878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.45361328125,0.0,1407.493408203125,1895.4371337890625,0.0,2707.025390625,0.8807855248451233,1.0,0.0,3.0,1.0,0.0
18125880,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7124117016792297,0.2628439366817474,0.2415603697299957,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8291986584663391,0.4231714606285095,0.4055682122707367,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.8303212523460388,0.5251237750053406,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7385393381118774,0.2955327928066253,0.2853090763092041,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.5824984312057495,0.1439772546291351,0.6744134426116943,284.9864807128906,284.95001220703125,297.0882873535156,290.4665832519531,296.99957275390625,296.9692077636719,284.9849853515625,1.0,0.5308897495269775,0.3663255572319031,0.3663255572319031,1.0,1.0,-2.559479236602783,0.6475499868392944,1.9119292497634888,0.0702816173434257,0.8992264270782471,0.8992264270782471,0.0,177.8406219482422,153.0,35458.22265625,0.0,1730.2581787109375,1.0,281.2406921386719,283.6305847167969,293.4076843261719,295.70751953125,293.1499938964844,293.1499938964844,281.54998779296875,34099.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255462050437927,1.0,0.0,0.0,3.5467607975006104,3.546783447265625,8.393770372094878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.45361328125,0.0,1407.493408203125,1895.4371337890625,0.0,2707.025390625,0.8807855248451233,1.0,0.0,3.0,1.0,0.0
18125940,296.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.7153139710426331,0.0,0.2394137382507324,296.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.8324119448661804,0.0,0.4020099639892578,296.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.9990000128746032,0.0,0.514081597328186,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.7411589026451111,0.0,0.2824984788894653,296.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.583706796169281,0.0,0.6637073159217834,285.0790100097656,294.1499938964844,297.04998779296875,290.4460754394531,296.9913635253906,296.9711608886719,285.0758361816406,0.0,0.0,0.3677818179130554,0.3677818179130554,1.0,1.0,-2.523120164871216,0.6388922929763794,1.8842278718948364,0.0697562247514724,0.0,0.0,0.0,171.00746154785156,60.0,34375.515625,0.0,1649.64599609375,0.0,281.5421142578125,283.7457275390625,293.3758850097656,295.5931091308594,293.1499938964844,293.1499938964844,278.1499938964844,31391.03515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.733152866363525,3.733176946640015,9.2991837163936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1592.3922119140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.7153139710426331,0.0,0.2394137382507324,296.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.8324119448661804,0.0,0.4020099639892578,296.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.9990000128746032,0.0,0.514081597328186,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.7411589026451111,0.0,0.2824984788894653,296.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.583706796169281,0.0,0.6637073159217834,285.0790100097656,294.1499938964844,297.04998779296875,290.4460754394531,296.9913635253906,296.9711608886719,285.0758361816406,0.0,0.0,0.3677818179130554,0.3677818179130554,1.0,1.0,-2.523120164871216,0.6388922929763794,1.8842278718948364,0.0697562247514724,0.0,0.0,0.0,171.00746154785156,60.0,34375.515625,0.0,1649.64599609375,0.0,281.5421142578125,283.7457275390625,293.3758850097656,295.5931091308594,293.1499938964844,293.1499938964844,278.1499938964844,31391.03515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.733152866363525,3.733176946640015,9.2991837163936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1592.3922119140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0007924905512481,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.361261248588562,0.0,0.00083453633124,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.361261248588562,0.0,0.0006163868820294,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,0.0008345323149114,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.0039586182683706,286.2456970214844,294.1499938964844,297.029052734375,290.4346923828125,296.8165588378906,296.8656616210937,284.0452575683594,0.0,0.0,0.2837474644184112,0.2837474644184112,1.0,1.0,-0.0084453886374831,0.0020225432235747,0.006422845646739,-0.0172641221433877,0.0,0.0,0.0,-0.0469055287539958,60.0,1640.077880859375,0.0,-4.862948571826564e-06,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,-1.3387762010097504e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.721371823273318e-16,-7.72381074876582e-16,-3.60588991254927e-21,-6.828408281520093e-14,-6.82839066323479e-14,-1.7342153027373642e-19,0.0,0.0,-0.0,0.0,0.0,2.217722390250496e-27,1.548026374260143e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.000885606452357,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,0.0014421085361391,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,0.0007194693898782,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0010356217389926,297.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0026183389127254,286.2204284667969,294.1499938964844,297.0133361816406,290.4256591796875,296.8294982910156,296.87799072265625,283.6452941894531,0.0,0.0,0.2206690907478332,0.2206690907478332,1.0,1.0,-0.0077669057063758,0.0011965570738539,0.0065703485161066,-0.0179144814610481,0.0,0.0,0.0,-0.0436078682541847,60.0,765.8937377929688,0.0,-4.410291239764774e-06,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.866673178941726e-28,-4.681576027388256e-28,-6.038040520851839e-31,-5.610334927052893e-19,-5.605710987428722e-19,-4.623834106136742e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
