time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126180,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.61011610343121e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001004959412966,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,7.2893024480436e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001010570122161,297.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0004825352807529,286.045166015625,294.1499938964844,296.9766540527344,290.40313720703125,296.7189025878906,296.7815856933594,283.4052429199219,0.0,0.0,0.073556363582611,0.073556363582611,1.0,1.0,0.003921911586076,1.1187378731847277e-05,-0.0039330990985035,-0.017273673787713,0.0,0.0,0.0,0.017381127923727,60.0,134.49891662597656,-0.0,-7.147433223053667e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0137866202080273e-40,3.577753200160192e-40,2.037431915189711e-40,-1.6355066164341573e-21,-7.786435282894913e-22,-8.56863088144666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.61011610343121e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001004959412966,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,7.2893024480436e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001010570122161,297.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0004825352807529,286.045166015625,294.1499938964844,296.9766540527344,290.40313720703125,296.7189025878906,296.7815856933594,283.4052429199219,0.0,0.0,0.073556363582611,0.073556363582611,1.0,1.0,0.003921911586076,1.1187378731847277e-05,-0.0039330990985035,-0.017273673787713,0.0,0.0,0.0,0.017381127923727,60.0,134.49891662597656,-0.0,-7.147433223053667e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0137866202080273e-40,3.577753200160192e-40,2.037431915189711e-40,-1.6355066164341573e-21,-7.786435282894913e-22,-8.56863088144666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,9.7853182523977e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001030309213092,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,7.607202132930979e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.0001030415005516,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,0.0004888419061899,286.1540222167969,294.1499938964844,296.9583435058594,290.3911437988281,296.5576477050781,296.6437072753906,283.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,0.0049938503652811,8.705256071550593e-09,-0.0049938592128455,-0.0177312809973955,0.0,0.0,0.0,0.0228765048086643,60.0,58.04391479492188,-0.0,-7.413874669737197e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.580688331342438e-21,-7.896070540413805e-22,-7.9108127730105765e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,9.260741353500634e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,9.752063488122076e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,7.20282769179903e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,9.752023470355198e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.000462589552626,286.12451171875,294.1499938964844,296.94000244140625,290.3786926269531,296.2197570800781,296.4018249511719,283.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008073608623817,4.150950694281619e-09,0.0008073567296378,-0.0101050557568669,0.0,0.0,0.0,-0.0059759467840194,60.0,42.63298034667969,0.0,-6.64034658370838e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796529419380046e-21,-7.898140511429105e-22,-7.898388403079968e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001098786815418,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,0.0001157085498562,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,8.546233584638685e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,0.0001157078149844,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,0.0005488611059263,286.3826599121094,294.1499938964844,296.9033203125,290.3524475097656,294.3520202636719,294.6536865234375,283.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,0.0322853364050388,-7.776124633096515e-09,-0.0322853252291679,-0.0118575263768434,0.0,0.0,0.0,0.1678446680307388,60.0,36.72603988647461,-0.0,-9.348306662104733e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57963496853114e-21,-7.8981748426557e-22,-7.8981748426557e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001098786815418,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,0.0001157085498562,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,8.546233584638685e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,0.0001157078149844,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,0.0005488611059263,286.3826599121094,294.1499938964844,296.9033203125,290.3524475097656,294.3520202636719,294.6536865234375,283.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,0.0322853364050388,-7.776124633096515e-09,-0.0322853252291679,-0.0118575263768434,0.0,0.0,0.0,0.1678446680307388,60.0,36.72603988647461,-0.0,-9.348306662104733e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57963496853114e-21,-7.8981748426557e-22,-7.8981748426557e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,9.502688044449314e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001000687407213,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,7.391077087959275e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.000100068107713,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,0.0004746741033159,286.3357849121094,294.1499938964844,296.8666687011719,290.3245544433594,294.34356689453125,295.1454467773437,283.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126801207661,7.346117492090798e-09,0.0010126727866008,-0.01829737983644,0.0,0.0,0.0,-0.008454630151391,60.0,17.729598999023438,0.0,-6.99196291975568e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,9.502688044449314e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001000687407213,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,7.391077087959275e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.000100068107713,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,0.0004746741033159,286.3357849121094,294.1499938964844,296.8666687011719,290.3245544433594,294.34356689453125,295.1454467773437,283.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126801207661,7.346117492090798e-09,0.0010126727866008,-0.01829737983644,0.0,0.0,0.0,-0.008454630151391,60.0,17.729598999023438,0.0,-6.99196291975568e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,9.503336332272738e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0001000755655695,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,7.391580584226176e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,0.0001000749398372,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0004747065540868,286.32733154296875,294.1499938964844,296.8299865722656,290.2951965332031,294.388427734375,295.5945739746094,283.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,10.304354667663574,0.0,-6.992886625312168e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,9.503336332272738e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0001000755655695,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,7.391580584226176e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,0.0001000749398372,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0004747065540868,286.32733154296875,294.1499938964844,296.8299865722656,290.2951965332031,294.388427734375,295.5945739746094,283.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,10.304354667663574,0.0,-6.992886625312168e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,9.503425826551393e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0001000764896161,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,7.391648250631988e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,0.0001000758784357,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.0004747110942844,286.31842041015625,294.1499938964844,296.7933349609375,290.2645263671875,294.43182373046875,295.9131774902344,283.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354797659786527e-09,0.0010127412388101,-0.0183201190084218,0.0,0.0,0.0,-0.0084589049220085,60.0,9.320375442504885,0.0,-6.99298823292338e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,9.503425826551393e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0001000764896161,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,7.391648250631988e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,0.0001000758784357,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.0004747110942844,286.31842041015625,294.1499938964844,296.7933349609375,290.2645263671875,294.43182373046875,295.9131774902344,283.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354797659786527e-09,0.0010127412388101,-0.0183201190084218,0.0,0.0,0.0,-0.0084589049220085,60.0,9.320375442504885,0.0,-6.99298823292338e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,9.503250475972892e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0001000746415229,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,7.391511462628841e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0001000740303425,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,0.0004747023631352,286.31378173828125,294.1499938964844,296.7749938964844,290.24871826171875,294.4529113769531,296.0330505371094,283.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012728898786,7.352490172252146e-09,0.0010127215646207,-0.0183140747249126,0.0,0.0,0.0,-0.0084577612578868,60.0,9.208477973937988,0.0,-6.992716095055584e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,9.502951434114948e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,0.0001000714837573,299.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,7.391278631985188e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,0.0001000708725769,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0004746874328702,286.3090515136719,294.1499938964844,296.75665283203125,290.232666015625,294.4736633300781,296.13336181640625,283.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126959532499,7.3486363660890675e-09,0.0010126886190846,-0.0183039810508489,0.0,0.0,0.0,-0.0084558501839637,60.0,9.143333435058594,0.0,-6.992260637161962e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,9.50192625168711e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,0.0001000606862362,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,7.39047973183915e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001000600823317,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,0.0004746362974401,286.2993469238281,294.1499938964844,296.7200012207031,290.19976806640625,294.51422119140625,296.2925720214844,283.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335617890902313e-09,0.0010125773260369,-0.0182698834687471,0.0,0.0,0.0,-0.0084493970498442,60.0,9.057188034057615,0.0,-6.990723733224513e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,9.50192625168711e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,0.0001000606862362,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,7.39047973183915e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001000600823317,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,0.0004746362974401,286.2993469238281,294.1499938964844,296.7200012207031,290.19976806640625,294.51422119140625,296.2925720214844,283.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335617890902313e-09,0.0010125773260369,-0.0182698834687471,0.0,0.0,0.0,-0.0084493970498442,60.0,9.057188034057615,0.0,-6.990723733224513e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,9.500332816969605e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.000100043893326,299.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.389239181065932e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0001000432966975,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0004745567857753,286.2892761230469,294.1499938964844,296.6833190917969,290.166015625,294.5534362792969,296.39990234375,283.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.991351127624512,0.0,-6.988350520487074e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,9.500332816969605e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.000100043893326,299.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,7.389239181065932e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0001000432966975,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0004745567857753,286.2892761230469,294.1499938964844,296.6833190917969,290.166015625,294.5534362792969,296.39990234375,283.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.991351127624512,0.0,-6.988350520487074e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,9.498175495536998e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001000211632344,299.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,7.38756061764434e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.0001000205811578,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0004744490724988,286.27886962890625,294.1499938964844,296.64666748046875,290.13153076171875,294.5912475585937,296.4693603515625,283.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.929224967956543,0.0,-6.98514881491974e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,9.498175495536998e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001000211632344,299.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,7.38756061764434e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.0001000205811578,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0004744490724988,286.27886962890625,294.1499938964844,296.64666748046875,290.13153076171875,294.5912475585937,296.4693603515625,283.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.929224967956543,0.0,-6.98514881491974e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,9.495455014985056e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,9.999250323744492e-05,299.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,7.385443313978612e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,9.999192116083576e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0004743132158182,286.2681579589844,294.1499938964844,296.6099853515625,290.0964660644531,294.627685546875,296.5097351074219,283.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,8.868788719177246,0.0,-6.981119327065245e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,9.495455014985056e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,9.999250323744492e-05,299.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,7.385443313978612e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,9.999192116083576e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0004743132158182,286.2681579589844,294.1499938964844,296.6099853515625,290.0964660644531,294.627685546875,296.5097351074219,283.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,8.868788719177246,0.0,-6.981119327065245e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,9.493871039012448e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,9.997581946663558e-05,299.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,7.38421076675877e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,9.997524466598406e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.000474234111607,286.2626647949219,294.1499938964844,296.5916748046875,290.0787658691406,294.6453552246094,296.5213623046875,283.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234399745925657e-09,0.0010117117781192,-0.018004773184657,0.0,0.0,0.0,-0.0083992192521691,60.0,8.839111328125,0.0,-6.978776667665444e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,9.492167009739204e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,9.99578696792014e-05,299.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,7.382884359685704e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,9.995729487854987e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0004741490411106,286.25714111328125,294.1499938964844,296.5733337402344,290.0610046386719,294.6626892089844,296.52886962890625,283.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213052377608163e-09,0.0010115293553099,-0.0179488603025674,0.0,0.0,0.0,-0.0083886366337537,60.0,8.809748649597168,0.0,-6.976257793667173e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,9.488344949204476e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,9.991761180572212e-05,299.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,7.379910675808787e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115661621094,0.0,0.0,9.99170442810282e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,0.0004739581781905,286.2458801269531,294.1499938964844,296.5366516113281,290.02520751953125,294.6964416503906,296.5343322753906,283.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,9.15621566772461,0.0,-6.970613952717032e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,9.488344949204476e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,9.991761180572212e-05,299.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,7.379910675808787e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115661621094,0.0,0.0,9.99170442810282e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,0.0004739581781905,286.2458801269531,294.1499938964844,296.5366516113281,290.02520751953125,294.6964416503906,296.5343322753906,283.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,9.15621566772461,0.0,-6.970613952717032e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,9.483971371082588e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,9.987154771806672e-05,299.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,7.376508438028395e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,9.987099474528804e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0004737397830467,286.2344055175781,294.1499938964844,296.5,289.98931884765625,294.72900390625,296.52978515625,284.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110473099203318e-09,0.0010106521658599,-0.0176801811903715,0.0,0.0,0.0,-0.008337783627212,60.0,11.594610214233398,0.0,-6.964162935219066e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,9.483971371082588e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,9.987154771806672e-05,299.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,7.376508438028395e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,9.987099474528804e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0004737397830467,286.2344055175781,294.1499938964844,296.5,289.98931884765625,294.72900390625,296.52978515625,284.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110473099203318e-09,0.0010106521658599,-0.0176801811903715,0.0,0.0,0.0,-0.008337783627212,60.0,11.594610214233398,0.0,-6.964162935219066e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,9.478981519350782e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.981898620026186e-05,299.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,7.372625987045467e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,9.98184405034408e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.0004734905669465,286.22271728515625,294.1499938964844,296.4633483886719,289.95343017578125,294.76025390625,296.5166931152344,284.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048065686632299e-09,0.0010101185180246,-0.0175167191773653,0.0,0.0,0.0,-0.0083068450912833,60.0,11.668723106384276,0.0,-6.956809528446686e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,9.478981519350782e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.981898620026186e-05,299.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,7.372625987045467e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,9.98184405034408e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.0004734905669465,286.22271728515625,294.1499938964844,296.4633483886719,289.95343017578125,294.76025390625,296.5166931152344,284.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048065686632299e-09,0.0010101185180246,-0.0175167191773653,0.0,0.0,0.0,-0.0083068450912833,60.0,11.668723106384276,0.0,-6.956809528446686e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,9.473269165027888e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,9.97588285827078e-05,299.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,7.368181832134724e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,9.975828288588672e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0004732052620965,286.2108459472656,294.1499938964844,296.4266662597656,289.9176940917969,294.79034423828125,296.4980163574219,284.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665467561816e-09,0.001009508036077,-0.0173297021538019,0.0,0.0,0.0,-0.0082714492455124,60.0,11.516972541809082,0.0,-6.948401676254434e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,9.473269165027888e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,9.97588285827078e-05,299.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,7.368181832134724e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,9.975828288588672e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0004732052620965,286.2108459472656,294.1499938964844,296.4266662597656,289.9176940917969,294.79034423828125,296.4980163574219,284.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665467561816e-09,0.001009508036077,-0.0173297021538019,0.0,0.0,0.0,-0.0082714492455124,60.0,11.516972541809082,0.0,-6.948401676254434e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,9.470091026742013e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,9.972535190172492e-05,299.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,7.365709461737424e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,9.972481348086149e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0004730465298052,286.204833984375,294.1499938964844,296.4083251953125,289.8999328613281,294.8048400878906,296.48681640625,284.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091754375025,6.936951013614134e-09,0.0010091684525832,-0.0172256771475076,0.0,0.0,0.0,-0.0082517610862851,60.0,11.411904335021973,0.0,-6.94372701559587e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,9.46674117585644e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,9.969007805921136e-05,299.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,7.363103213720024e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,9.968953963834792e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.0004728792409878,286.19879150390625,294.1499938964844,296.3900146484375,289.8822326660156,294.819091796875,296.4748229980469,284.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088175768032,6.895104043280753e-09,0.0010088107082992,-0.0171160660684108,0.0,0.0,0.0,-0.0082310168072581,60.0,11.532580375671388,0.0,-6.938802954437051e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,9.459353168495e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,9.96122689684853e-05,299.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,7.357356662396342e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,9.961173782357946e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0004725102626252,286.1866149902344,294.1499938964844,296.35333251953125,289.8472595214844,294.8467102050781,296.4488220214844,284.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802832075436527e-09,0.0010080216452479,-0.0168743729591369,0.0,0.0,0.0,-0.0081852730363607,60.0,11.449135780334473,0.0,-6.92795225631926e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,9.459353168495e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,9.96122689684853e-05,299.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,7.357356662396342e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,9.961173782357946e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0004725102626252,286.1866149902344,294.1499938964844,296.35333251953125,289.8472595214844,294.8467102050781,296.4488220214844,284.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802832075436527e-09,0.0010080216452479,-0.0168743729591369,0.0,0.0,0.0,-0.0081852730363607,60.0,11.449135780334473,0.0,-6.92795225631926e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,9.451070218347012e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,9.952503751264884e-05,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,7.350913074333221e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,9.952451364370064e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0004720965516753,286.17431640625,294.1499938964844,296.3166809082031,289.8128662109375,294.8732604980469,296.4206848144531,284.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071439901366,6.699407251176126e-09,0.001007137238048,-0.0166034642606973,0.0,0.0,0.0,-0.0081340009346604,60.0,11.217164993286133,0.0,-6.915799133366819e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,9.451070218347012e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,9.952503751264884e-05,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,7.350913074333221e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,9.952451364370064e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0004720965516753,286.17431640625,294.1499938964844,296.3166809082031,289.8128662109375,294.8732604980469,296.4206848144531,284.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071439901366,6.699407251176126e-09,0.001007137238048,-0.0166034642606973,0.0,0.0,0.0,-0.0081340009346604,60.0,11.217164993286133,0.0,-6.915799133366819e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,9.441904694540426e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,9.942850010702386e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,7.343782635871321e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,9.942799078999089e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.0004716387484222,286.161865234375,294.1499938964844,296.2799987792969,289.7792053222656,294.8985900878906,296.3908996582031,284.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983669455369e-09,0.0010061588836833,-0.0163037423044443,0.0,0.0,0.0,-0.0080772759392857,60.0,10.966791152954102,0.0,-6.90236703349001e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
