time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128520,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,9.441904694540426e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,9.942850010702386e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,7.343782635871321e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,9.942799078999089e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.0004716387484222,286.161865234375,294.1499938964844,296.2799987792969,289.7792053222656,294.8985900878906,296.3908996582031,284.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983669455369e-09,0.0010061588836833,-0.0163037423044443,0.0,0.0,0.0,-0.0080772759392857,60.0,10.966791152954102,0.0,-6.90236703349001e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,9.431887156097218e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,9.932300599757582e-05,299.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,7.33599008526653e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,9.932249668054284e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588317871094,0.0,0.0,0.0004711384244728,286.1493530273437,294.1499938964844,296.24334716796875,289.7464294433594,294.9227600097656,296.3600158691406,284.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459954793314182e-09,0.0010050897253677,-0.015976233407855,0.0,0.0,0.0,-0.0080152945592999,60.0,10.723074913024902,0.0,-6.887704273594863e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,9.431887156097218e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,9.932300599757582e-05,299.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,7.33599008526653e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,9.932249668054284e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588317871094,0.0,0.0,0.0004711384244728,286.1493530273437,294.1499938964844,296.24334716796875,289.7464294433594,294.9227600097656,296.3600158691406,284.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459954793314182e-09,0.0010050897253677,-0.015976233407855,0.0,0.0,0.0,-0.0080152945592999,60.0,10.723074913024902,0.0,-6.887704273594863e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,9.42656261031516e-05,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,9.926693019224332e-05,299.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,7.331848610192537e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,9.926642087521031e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,0.0004708724736701,286.1430358886719,294.1499938964844,296.2250061035156,289.7304077148437,294.93438720703125,296.34429931640625,284.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045279050245,6.393503504398268e-09,0.0010045215021818,-0.0158021654933691,0.0,0.0,0.0,-0.007982350885868,60.0,10.605531692504885,0.0,-6.879918146296404e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,9.421067807124928e-05,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,9.920906450133772e-05,299.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,7.327574712689966e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,9.920856246026231e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0004705980245489,286.13671875,294.1499938964844,296.2066650390625,289.71466064453125,294.9457397460937,296.3283996582031,284.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039416374638,6.324938794932677e-09,0.0010039353510364,-0.0156225590035319,0.0,0.0,0.0,-0.0079483613371849,60.0,10.490853309631348,0.0,-6.87188830283958e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,9.409555786987768e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,9.908782521961256e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,7.318619464058429e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,9.90873304544948e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0004700230201706,286.1240539550781,294.1499938964844,296.1700134277344,289.6840515136719,294.9676818847656,296.2963562011719,284.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027131065726,6.181291034579317e-09,0.0010027069365605,-0.0152462674304842,0.0,0.0,0.0,-0.0078771486878395,60.0,10.269583702087402,0.0,-6.85508112496791e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,9.409555786987768e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,9.908782521961256e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,7.318619464058429e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,9.90873304544948e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0004700230201706,286.1240539550781,294.1499938964844,296.1700134277344,289.6840515136719,294.9676818847656,296.2963562011719,284.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027131065726,6.181291034579317e-09,0.0010027069365605,-0.0152462674304842,0.0,0.0,0.0,-0.0078771486878395,60.0,10.269583702087402,0.0,-6.85508112496791e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,9.397421672474592e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.896003757603468e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,7.30918109184131e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,9.895955736283212e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0004694169620051,286.1112976074219,294.1499938964844,296.1333312988281,289.6547546386719,294.9884948730469,296.2640686035156,284.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014184517785,6.0298988024953815e-09,0.0010014123981818,-0.0148496823385357,0.0,0.0,0.0,-0.0078020971268415,60.0,10.05972957611084,0.0,-6.837389321390219e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,9.397421672474592e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.896003757603468e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,7.30918109184131e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,9.895955736283212e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0004694169620051,286.1112976074219,294.1499938964844,296.1333312988281,289.6547546386719,294.9884948730469,296.2640686035156,284.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014184517785,6.0298988024953815e-09,0.0010014123981818,-0.0148496823385357,0.0,0.0,0.0,-0.0078020971268415,60.0,10.05972957611084,0.0,-6.837389321390219e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.3847957032267e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,9.882706945063546e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,7.299359276657924e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,9.882658923743291e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.000468786311103,286.0985107421875,294.1499938964844,296.0966796875,289.6268920898437,295.0082702636719,296.2316589355469,284.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000712936744,5.872375030691046e-09,0.0010000654729083,-0.0144370282068848,0.0,0.0,0.0,-0.0077240061946213,60.0,9.860971450805664,0.0,-6.819006159730634e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.3847957032267e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,9.882706945063546e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,7.299359276657924e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,9.882658923743291e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.000468786311103,286.0985107421875,294.1499938964844,296.0966796875,289.6268920898437,295.0082702636719,296.2316589355469,284.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000712936744,5.872375030691046e-09,0.0010000654729083,-0.0144370282068848,0.0,0.0,0.0,-0.0077240061946213,60.0,9.860971450805664,0.0,-6.819006159730634e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,9.371792839374392e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,9.869014320429416e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,7.289245695574209e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,9.868967026704922e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,0.0004681368591263,286.0857238769531,294.1499938964844,296.0599975585937,289.6006164550781,295.0269775390625,296.1992492675781,284.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101692263472614e-09,0.0009986783843487,-0.014012100175023,0.0,0.0,0.0,-0.0076435934752225,60.0,9.672987937927246,0.0,-6.800101459703002e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,9.371792839374392e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,9.869014320429416e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,7.289245695574209e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,9.868967026704922e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,0.0004681368591263,286.0857238769531,294.1499938964844,296.0599975585937,289.6006164550781,295.0269775390625,296.1992492675781,284.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101692263472614e-09,0.0009986783843487,-0.014012100175023,0.0,0.0,0.0,-0.0076435934752225,60.0,9.672987937927246,0.0,-6.800101459703002e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,9.365192090626806e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,9.862062870524824e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,7.28411105228588e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,9.862015576800331e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.0004678071709349,286.0793151855469,294.1499938964844,296.0416564941406,289.5881042480469,295.03594970703125,296.1830749511719,284.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.58286952972412,0.0,-6.790514817112125e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,9.35854041017592e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,9.855057578533888e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,7.278936391230673e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,9.855011012405156e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,0.0004674749216064,286.0729064941406,294.1499938964844,296.0233459472656,289.5760498046875,295.044677734375,296.1669311523437,284.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.495317459106444,0.0,-6.78086138350409e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,9.345163562102245e-05,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,9.840969869401306e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,7.268531044246629e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,9.840924030868337e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0004668067558668,286.06005859375,294.1499938964844,295.9866638183594,289.5533447265625,295.0613708496094,296.134765625,284.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377981171506008e-09,0.0009958378504961,-0.013141849078238,0.0,0.0,0.0,-0.0074789132922887,60.0,9.328149795532228,0.0,-6.761469251159724e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,9.345163562102245e-05,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,9.840969869401306e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,7.268531044246629e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,9.840924030868337e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0004668067558668,286.06005859375,294.1499938964844,295.9866638183594,289.5533447265625,295.0613708496094,296.134765625,284.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377981171506008e-09,0.0009958378504961,-0.013141849078238,0.0,0.0,0.0,-0.0074789132922887,60.0,9.328149795532228,0.0,-6.761469251159724e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,9.331531327916308e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,9.82661367743276e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,7.25792779121548e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,9.826568566495553e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.0004661258426494,286.0472412109375,294.1499938964844,295.95001220703125,289.5326232910156,295.0770874023437,296.102783203125,284.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943889454007,5.207938968965209e-09,0.0009943837067112,-0.0126963695511221,0.0,0.0,0.0,-0.0073946160264313,60.0,9.171894073486328,0.0,-6.741736058302197e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,9.331531327916308e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,9.82661367743276e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,7.25792779121548e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,9.826568566495553e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.0004661258426494,286.0472412109375,294.1499938964844,295.95001220703125,289.5326232910156,295.0770874023437,296.102783203125,284.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943889454007,5.207938968965209e-09,0.0009943837067112,-0.0126963695511221,0.0,0.0,0.0,-0.0073946160264313,60.0,9.171894073486328,0.0,-6.741736058302197e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,9.317078365711497e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,9.811393829295412e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,7.246685709105805e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,9.811348718358204e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89666748046875,0.0,0.0,0.0004654039512388,286.0343933105469,294.1499938964844,295.913330078125,289.5137023925781,295.0918884277344,296.071044921875,284.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992848072201,5.027675609170501e-09,0.0009928430663421,-0.0122241033241152,0.0,0.0,0.0,-0.0073052546940743,60.0,9.025672912597656,0.0,-6.720848233499055e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,9.317078365711497e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,9.811393829295412e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,7.246685709105805e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,9.811348718358204e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89666748046875,0.0,0.0,0.0004654039512388,286.0343933105469,294.1499938964844,295.913330078125,289.5137023925781,295.0918884277344,296.071044921875,284.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992848072201,5.027675609170501e-09,0.0009928430663421,-0.0122241033241152,0.0,0.0,0.0,-0.0073052546940743,60.0,9.025672912597656,0.0,-6.720848233499055e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,9.300133388023823e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,9.793548088055104e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,7.233505311887711e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89483642578125,0.0,0.0,9.79350443230942e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,0.0004645575536414,286.0216064453125,294.1499938964844,295.8766784667969,289.4961853027344,295.105712890625,296.0398254394531,284.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910402586683,4.816354870484929e-09,0.0009910354856401,-0.0116704618558287,0.0,0.0,0.0,-0.0072004911489784,60.0,8.915966033935547,0.0,-6.696402721217964e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,9.300133388023823e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,9.793548088055104e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,7.233505311887711e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89483642578125,0.0,0.0,9.79350443230942e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,0.0004645575536414,286.0216064453125,294.1499938964844,295.8766784667969,289.4961853027344,295.105712890625,296.0398254394531,284.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910402586683,4.816354870484929e-09,0.0009910354856401,-0.0116704618558287,0.0,0.0,0.0,-0.0072004911489784,60.0,8.915966033935547,0.0,-6.696402721217964e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,9.291127935284749e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,9.784064604900776e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,7.226500019896775e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,9.784020949155092e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,0.0004641077248379,286.0152282714844,294.1499938964844,295.8583374023437,289.4879455566406,295.1123046875,296.0244140625,284.4499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704056255633304e-09,0.000990075059235,-0.0113762449473142,0.0,0.0,0.0,-0.0071448199450969,60.0,8.857515335083008,0.0,-6.683430342491192e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,9.281785605708136e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,9.77422678261064e-05,299.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,7.219234248623252e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,9.774183126864956e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,0.0004636411031242,286.00885009765625,294.1499938964844,295.8399963378906,289.48004150390625,295.11865234375,296.0092163085937,284.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587570767711213e-09,0.0009890790097415,-0.0110710551962256,0.0,0.0,0.0,-0.0070870728231966,60.0,8.801387786865234,0.0,-6.669987584473347e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,9.262650564778596e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,9.75407601799816e-05,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,7.204349822131917e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,9.754033089848237e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,0.0004626853042282,285.9961242675781,294.1499938964844,295.8033447265625,289.4652099609375,295.1306457519531,295.9793701171875,284.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348971849310601e-09,0.0009870388312265,-0.0104459216818213,0.0,0.0,0.0,-0.006968789268285,60.0,8.693663597106934,0.0,-6.642495264941317e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,9.262650564778596e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,9.75407601799816e-05,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,7.204349822131917e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,9.754033089848237e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,0.0004626853042282,285.9961242675781,294.1499938964844,295.8033447265625,289.4652099609375,295.1306457519531,295.9793701171875,284.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348971849310601e-09,0.0009870388312265,-0.0104459216818213,0.0,0.0,0.0,-0.006968789268285,60.0,8.693663597106934,0.0,-6.642495264941317e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,9.243357635568827e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,9.733758633956312e-05,299.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,7.189343159552664e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,9.733716433402152e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0004617216181941,285.98345947265625,294.1499938964844,295.76666259765625,289.4516296386719,295.1417541503906,295.9502868652344,284.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411388870081e-09,0.0009849816560745,-0.0098156370222568,0.0,0.0,0.0,-0.0068495320156216,60.0,8.591226577758789,0.0,-6.614833836238176e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,9.243357635568827e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,9.733758633956312e-05,299.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,7.189343159552664e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,9.733716433402152e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0004617216181941,285.98345947265625,294.1499938964844,295.76666259765625,289.4516296386719,295.1417541503906,295.9502868652344,284.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411388870081e-09,0.0009849816560745,-0.0098156370222568,0.0,0.0,0.0,-0.0068495320156216,60.0,8.591226577758789,0.0,-6.614833836238176e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,9.22447652556002e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,9.713874896988273e-05,299.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,7.174656639108434e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,9.71383269643411e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0004607785085681,285.9708251953125,294.1499938964844,295.7300109863281,289.439208984375,295.1520080566406,295.9220275878906,284.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.8729837115170085e-09,0.0009829683694988,-0.0091987894847989,0.0,0.0,0.0,-0.0067328200675547,60.0,8.49417495727539,0.0,-6.587818290881843e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,9.22447652556002e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,9.713874896988273e-05,299.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,7.174656639108434e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,9.71383269643411e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0004607785085681,285.9708251953125,294.1499938964844,295.7300109863281,289.439208984375,295.1520080566406,295.9220275878906,284.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.8729837115170085e-09,0.0009829683694988,-0.0091987894847989,0.0,0.0,0.0,-0.0067328200675547,60.0,8.49417495727539,0.0,-6.587818290881843e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,9.206419781548902e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,9.694859909359366e-05,299.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,7.160612585721537e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,9.694818436400964e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,0.0004598766099661,285.958251953125,294.1499938964844,295.6933288574219,289.42791748046875,295.1614074707031,295.89453125,284.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.6478393639072237e-09,0.0009810430929064,-0.0086088757961988,0.0,0.0,0.0,-0.0066212061792612,60.0,8.402631759643555,0.0,-6.562034116086579e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,9.206419781548902e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,9.694859909359366e-05,299.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,7.160612585721537e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,9.694818436400964e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,0.0004598766099661,285.958251953125,294.1499938964844,295.6933288574219,289.42791748046875,295.1614074707031,295.89453125,284.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.6478393639072237e-09,0.0009810430929064,-0.0086088757961988,0.0,0.0,0.0,-0.0066212061792612,60.0,8.402631759643555,0.0,-6.562034116086579e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,9.19781014090404e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,9.685793338576332e-05,299.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,7.153915794333443e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,9.685751865617932e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,0.0004594465717673,285.9519958496094,294.1499938964844,295.67498779296875,289.42266845703125,295.165771484375,295.8810729980469,284.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.5404850162734647e-09,0.0009801253909245,-0.0083275865763425,0.0,0.0,0.0,-0.0065679871477186,60.0,8.359126091003418,0.0,-6.549758069240852e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,9.189482807414606e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,9.677023626863956e-05,299.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,7.147438009269536e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,9.676982881501316e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0004590306198224,285.9457702636719,294.1499938964844,295.6566772460937,289.41766357421875,295.169921875,295.8678283691406,284.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792409837245,3.4366443024680393e-09,0.0009792374912649,-0.0080555025488138,0.0,0.0,0.0,-0.0065165092237293,60.0,8.316990852355957,0.0,-6.537894137181868e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,9.17357174330391e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,9.660267096478492e-05,299.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,7.13506160536781e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,9.660227078711614e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,0.0004582358524203,285.9333190917969,294.1499938964844,295.6199951171875,289.4084167480469,295.177734375,295.841796875,284.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238234791425043e-09,0.0009775403887033,-0.0075356243178248,0.0,0.0,0.0,-0.0064181466586887,60.0,8.236138343811035,0.0,-6.515255535077813e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,9.17357174330391e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,9.660267096478492e-05,299.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,7.13506160536781e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,9.660227078711614e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,0.0004582358524203,285.9333190917969,294.1499938964844,295.6199951171875,289.4084167480469,295.177734375,295.841796875,284.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238234791425043e-09,0.0009775403887033,-0.0075356243178248,0.0,0.0,0.0,-0.0064181466586887,60.0,8.236138343811035,0.0,-6.515255535077813e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,9.15874115889892e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,9.644649253459649e-05,299.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,7.123525574570522e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,9.644609235692768e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.0004574950726237,285.92095947265625,294.1499938964844,295.5833435058594,289.40008544921875,295.1846923828125,295.81646728515625,284.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053289621135491e-09,0.0009759589447639,-0.0070510199293494,0.0,0.0,0.0,-0.0063264612108469,60.0,8.160506248474121,0.0,-6.494188653505263e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,9.15874115889892e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,9.644649253459649e-05,299.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,7.123525574570522e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,9.644609235692768e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.0004574950726237,285.92095947265625,294.1499938964844,295.5833435058594,289.40008544921875,295.1846923828125,295.81646728515625,284.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053289621135491e-09,0.0009759589447639,-0.0070510199293494,0.0,0.0,0.0,-0.0063264612108469,60.0,8.160506248474121,0.0,-6.494188653505263e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
