time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130860,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,9.14463453227654e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,9.629793930798768e-05,299.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,7.112553430488333e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,9.629755368223414e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,0.0004567904688883,285.9086608886719,294.1499938964844,295.5466613769531,289.39263916015625,295.19091796875,295.7918395996094,284.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773787796865236e-09,0.000974454684183,-0.0065900832414627,0.0,0.0,0.0,-0.0062392544932663,60.0,8.08956241607666,0.0,-6.4741826122372e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,9.14463453227654e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,9.629793930798768e-05,299.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,7.112553430488333e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,9.629755368223414e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,0.0004567904688883,285.9086608886719,294.1499938964844,295.5466613769531,289.39263916015625,295.19091796875,295.7918395996094,284.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773787796865236e-09,0.000974454684183,-0.0065900832414627,0.0,0.0,0.0,-0.0062392544932663,60.0,8.08956241607666,0.0,-6.4741826122372e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,9.13088515517302e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,9.615314047550784e-05,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,7.101858500391245e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,9.615275484975427e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.000456103705801,285.8964233398437,294.1499938964844,295.510009765625,289.3860168457031,295.1963806152344,295.7680053710937,284.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729911107569,2.7059094964698716e-09,0.0009729883749969,-0.006140780635178,0.0,0.0,0.0,-0.0061542494222521,60.0,8.022831916809082,0.0,-6.454711609649166e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,9.13088515517302e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,9.615314047550784e-05,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,7.101858500391245e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,9.615275484975427e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.000456103705801,285.8964233398437,294.1499938964844,295.510009765625,289.3860168457031,295.1963806152344,295.7680053710937,284.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729911107569,2.7059094964698716e-09,0.0009729883749969,-0.006140780635178,0.0,0.0,0.0,-0.0061542494222521,60.0,8.022831916809082,0.0,-6.454711609649166e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,9.123966447077692e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,9.6080286311917e-05,299.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,7.096477202139795e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155822753906,0.0,0.0,9.607990068616346e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.0004557581269182,285.8903503417969,294.1499938964844,295.4916687011719,289.3829650878906,295.19873046875,295.7565612792969,284.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633843181645e-09,0.0009722505928948,-0.0059147104620933,0.0,0.0,0.0,-0.0061114784330129,60.0,7.99135160446167,0.0,-6.444925304549542e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,9.116966975852848e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,9.600657358532771e-05,299.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,7.091032603057101e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,9.600618795957416e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,0.0004554085026029,285.8843078613281,294.1499938964844,295.47332763671875,289.380126953125,295.2008972167969,295.74542236328125,284.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715065243653,2.532346554673381e-09,0.0009715039632283,-0.0056859883479774,0.0,0.0,0.0,-0.006068205460906,60.0,7.960676670074463,0.0,-6.435032418039556e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,9.102723561227322e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,9.585657244315372e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,7.079953502397984e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,9.58562013693154e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,0.0004546970303636,285.87225341796875,294.1499938964844,295.4366760253906,289.3749389648437,295.2048645019531,295.72369384765625,284.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699876536615,2.354731520881614e-09,0.000969985325355,-0.0052205743268132,0.0,0.0,0.0,-0.0059801544994115,60.0,7.900822639465332,0.0,-6.41492476916028e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,9.102723561227322e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,9.585657244315372e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,7.079953502397984e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,9.58562013693154e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,0.0004546970303636,285.87225341796875,294.1499938964844,295.4366760253906,289.3749389648437,295.2048645019531,295.72369384765625,284.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699876536615,2.354731520881614e-09,0.000969985325355,-0.0052205743268132,0.0,0.0,0.0,-0.0059801544994115,60.0,7.900822639465332,0.0,-6.41492476916028e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,9.087721264222635e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,9.569858229951932e-05,299.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,7.068284321576357e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,9.569821850163862e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918701171875,0.0,0.0,0.0004539476940408,285.8602905273437,294.1499938964844,295.3999938964844,289.370361328125,295.20806884765625,295.7035522460937,284.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683878743089,2.167664936436608e-09,0.0009683856624178,-0.0047303908504545,0.0,0.0,0.0,-0.0058874175883829,60.0,7.843941211700439,0.0,-6.393781148972266e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,9.087721264222635e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,9.569858229951932e-05,299.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,7.068284321576357e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,9.569821850163862e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918701171875,0.0,0.0,0.0004539476940408,285.8602905273437,294.1499938964844,295.3999938964844,289.370361328125,295.20806884765625,295.7035522460937,284.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683878743089,2.167664936436608e-09,0.0009683856624178,-0.0047303908504545,0.0,0.0,0.0,-0.0058874175883829,60.0,7.843941211700439,0.0,-6.393781148972266e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7905578613281,0.0,0.0,9.072077955352142e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,9.5533840067219e-05,299.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,7.056116010062397e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,9.553347626933828e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0004531662852969,285.84844970703125,294.1499938964844,295.36334228515625,289.3663635253906,295.2105407714844,295.685302734375,284.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667196427471,1.9726085209725852e-09,0.0009667176636867,-0.0042192670516669,0.0,0.0,0.0,-0.0057907192967832,60.0,7.789624214172363,0.0,-6.371772087732097e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7905578613281,0.0,0.0,9.072077955352142e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,9.5533840067219e-05,299.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,7.056116010062397e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,9.553347626933828e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0004531662852969,285.84844970703125,294.1499938964844,295.36334228515625,289.3663635253906,295.2105407714844,295.685302734375,284.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667196427471,1.9726085209725852e-09,0.0009667176636867,-0.0042192670516669,0.0,0.0,0.0,-0.0057907192967832,60.0,7.789624214172363,0.0,-6.371772087732097e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,9.05607084860094e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,9.53652706812136e-05,299.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,7.043665391393006e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,9.536491415929048e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0004523667448665,285.836669921875,294.1499938964844,295.32666015625,289.3629150390625,295.2123107910156,295.66925048828125,284.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.773028723839331e-09,0.000965010956861,-0.0036962872836738,0.0,0.0,0.0,-0.0056917783804237,60.0,7.737746238708496,0.0,-6.349291226115383e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,9.05607084860094e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,9.53652706812136e-05,299.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,7.043665391393006e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,9.536491415929048e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0004523667448665,285.836669921875,294.1499938964844,295.32666015625,289.3629150390625,295.2123107910156,295.66925048828125,284.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.773028723839331e-09,0.000965010956861,-0.0036962872836738,0.0,0.0,0.0,-0.0056917783804237,60.0,7.737746238708496,0.0,-6.349291226115383e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,9.04812550288625e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,9.528160444460808e-05,299.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,7.03748592059128e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,9.5281247922685e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,0.0004519698850344,285.8308410644531,294.1499938964844,295.3083190917969,289.361328125,295.2128295898437,295.6625366210937,284.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654905863,1.673964744597356e-09,0.0009641638025641,-0.0034366983454674,0.0,0.0,0.0,-0.0056426678784191,60.0,7.713065147399902,-0.0,-6.338147073847722e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,9.04027110664174e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,9.519889135845006e-05,299.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,7.03137629898265e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,9.519853483652696e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,0.0004515775653999,285.8250427246094,294.1499938964844,295.2900085449219,289.3598937988281,295.21319580078125,295.65643310546875,284.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633285808376,1.5760396321340407e-09,0.0009633270092308,-0.0031800926662981,0.0,0.0,0.0,-0.0055941250175237,60.0,7.6889214515686035,-0.0,-6.327141477413535e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,9.024939936352894e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,9.503743785899132e-05,299.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,7.019451004453003e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,9.503708861302584e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,0.0004508117563091,285.8134460449219,294.1499938964844,295.2533264160156,289.3572692871094,295.2138061523437,295.6448059082031,284.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932366043,1.3848800994864519e-09,0.0009616918396204,-0.002679172437638,0.0,0.0,0.0,-0.0054993564262986,60.0,7.641278266906738,-0.0,-6.305683797336314e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,9.024939936352894e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,9.503743785899132e-05,299.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,7.019451004453003e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,9.503708861302584e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,0.0004508117563091,285.8134460449219,294.1499938964844,295.2533264160156,289.3572692871094,295.2138061523437,295.6448059082031,284.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932366043,1.3848800994864519e-09,0.0009616918396204,-0.002679172437638,0.0,0.0,0.0,-0.0054993564262986,60.0,7.641278266906738,-0.0,-6.305683797336314e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,9.006389154819772e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,9.484208567300811e-05,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,7.005022780504078e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,9.484174370300023e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,0.000449885148555,285.816162109375,294.1499938964844,295.2166748046875,289.35498046875,295.2139892578125,295.6348571777344,284.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594378691166,1.2535291693538395e-09,0.0010594365885481,-0.0022361073642969,0.0,0.0,0.0,-0.0059312107041478,60.0,8.07733154296875,-0.0,-6.279776698647765e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,9.006389154819772e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,9.484208567300811e-05,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,7.005022780504078e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,9.484174370300023e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,0.000449885148555,285.816162109375,294.1499938964844,295.2166748046875,289.35498046875,295.2139892578125,295.6348571777344,284.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594378691166,1.2535291693538395e-09,0.0010594365885481,-0.0022361073642969,0.0,0.0,0.0,-0.0059312107041478,60.0,8.07733154296875,-0.0,-6.279776698647765e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,9.003791637951508e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.76953125,0.0,0.0,9.481472807237878e-05,299.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,7.003001519478858e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,9.481438610237092e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0004497554327826,285.806884765625,294.1499938964844,295.17999267578125,289.3529968261719,295.2326354980469,295.611572265625,284.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008080883417278,9.695942937426594e-10,0.0008080873521976,-0.0017409899737685,0.0,0.0,0.0,-0.0045392271131277,60.0,6.747726440429688,-0.0,-6.27614440418256e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,9.003791637951508e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.76953125,0.0,0.0,9.481472807237878e-05,299.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,7.003001519478858e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,9.481438610237092e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0004497554327826,285.806884765625,294.1499938964844,295.17999267578125,289.3529968261719,295.2326354980469,295.611572265625,284.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008080883417278,9.695942937426594e-10,0.0008080873521976,-0.0017409899737685,0.0,0.0,0.0,-0.0045392271131277,60.0,6.747726440429688,-0.0,-6.27614440418256e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,9.00195082067512e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,9.4795337645337e-05,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,7.001569611020386e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.479499567532912e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,0.0004496634937822,285.83697509765625,294.1499938964844,295.1433410644531,289.3512268066406,295.22149658203125,295.5927124023437,284.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005744113004766,7.12708114747329e-10,0.000574410543777,-0.0012993104755878,0.0,0.0,0.0,-0.0032483390532433,60.0,5.373485088348389,-0.0,-6.273567265679958e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,9.00195082067512e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,9.4795337645337e-05,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,7.001569611020386e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.479499567532912e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,0.0004496634937822,285.83697509765625,294.1499938964844,295.1433410644531,289.3512268066406,295.22149658203125,295.5927124023437,284.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005744113004766,7.12708114747329e-10,0.000574410543777,-0.0012993104755878,0.0,0.0,0.0,-0.0032483390532433,60.0,5.373485088348389,-0.0,-6.273567265679958e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,2.674284951353912e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,2.816164487740025e-05,299.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,2.080014746752568e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,2.816154483298305e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001335853012278,285.8716735839844,294.1499938964844,295.125,289.35040283203125,295.1810302734375,295.56744384765625,284.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005884165293537,6.60356380688398e-10,0.0005884158308617,-0.001147671835497,0.0,0.0,0.0,-0.0032680248841643,60.0,5.388633728027344,-0.0,-5.536765268487898e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,9.006984328152612e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,9.48483357205987e-05,299.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,7.005484076216817e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,9.484800830250606e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,0.0004499149799812,285.9928283691406,294.1499938964844,295.1066589355469,289.3496398925781,295.01495361328125,295.458251953125,284.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004013460711576,6.013801123749828e-10,0.0004013454599771,-0.0011796925682574,0.0,0.0,0.0,-0.0023280270397663,60.0,7.150535106658936,-0.0,-6.280566111627195e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,3.232447124901228e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,3.403938899282366e-05,299.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,2.51414403464878e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,3.4039268939523026e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,0.0001614665234228,286.0000915527344,294.1499938964844,295.08758544921875,289.348876953125,294.9838256835937,295.4525146484375,284.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003434125101193,4.2978093306444975e-10,0.0003434120735619,-0.0007864892249926,0.0,0.0,0.0,-0.001934505184181,60.0,5.803111553192139,-0.0,-8.08914624172985e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,2.6973209969582967e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,2.8404225304257125e-05,299.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,2.097931610478554e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,2.840412525983993e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,0.0001347360084764,286.00201416015625,294.1499938964844,295.07000732421875,289.3481750488281,294.9809265136719,295.4527587890625,284.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002874992787837,3.5957095634309155e-10,0.0002874989295378,-0.0006578193278983,0.0,0.0,0.0,-0.0016193912597373,60.0,4.538788795471191,-0.0,-5.632549093803618e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.0,0.0,1.9701579731190577e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,2.0746811060234904e-05,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,1.5323563275160268e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,2.074673830065876e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,9.841291466727851e-05,286.0082092285156,294.1499938964844,295.0333251953125,289.3467712402344,294.97418212890625,295.4486999511719,284.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001778719160938,2.3046284325367594e-10,0.0001778716832632,-0.0004280190914869,0.0,0.0,0.0,-0.0010068020783364,60.0,3.0987706184387207,-0.0,-3.004981596888001e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.0,0.0,1.9701579731190577e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,2.0746811060234904e-05,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,1.5323563275160268e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,2.074673830065876e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,9.841291466727851e-05,286.0082092285156,294.1499938964844,295.0333251953125,289.3467712402344,294.97418212890625,295.4486999511719,284.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001778719160938,2.3046284325367594e-10,0.0001778716832632,-0.0004280190914869,0.0,0.0,0.0,-0.0010068020783364,60.0,3.0987706184387207,-0.0,-3.004981596888001e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,1.0646830560290256e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,1.1211679520783946e-05,299.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,8.280929250759073e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,1.1211639503017068e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,5.318282273947261e-05,286.003173828125,294.1499938964844,294.9966735839844,289.3453674316406,294.9704284667969,295.4493103027344,284.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134806516347,1.4192863551087948e-10,0.0001134805061155,-0.0002596524136606,0.0,0.0,0.0,-0.00063919974491,60.0,2.2417068481445312,-0.0,-8.77567296608816e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,1.0646830560290256e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,1.1211679520783946e-05,299.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,8.280929250759073e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,1.1211639503017068e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,5.318282273947261e-05,286.003173828125,294.1499938964844,294.9966735839844,289.3453674316406,294.9704284667969,295.4493103027344,284.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134806516347,1.4192863551087948e-10,0.0001134805061155,-0.0002596524136606,0.0,0.0,0.0,-0.00063919974491,60.0,2.2417068481445312,-0.0,-8.77567296608816e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,5.878170668438543e-06,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,6.19002639723476e-06,299.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,4.571943918563193e-06,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,6.1900050241092686e-06,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,2.936251439678017e-05,286.0025634765625,294.1499938964844,294.9599914550781,289.34393310546875,294.9706115722656,295.4501647949219,284.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.26386608928442e-05,7.834493470637581e-11,6.263858085731044e-05,-0.0001433316065231,0.0,0.0,0.0,-0.0003528254746925,60.0,1.6372095346450806,-0.0,-2.675002164220785e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,5.878170668438543e-06,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,6.19002639723476e-06,299.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,4.571943918563193e-06,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,6.1900050241092686e-06,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,2.936251439678017e-05,286.0025634765625,294.1499938964844,294.9599914550781,289.34393310546875,294.9706115722656,295.4501647949219,284.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.26386608928442e-05,7.834493470637581e-11,6.263858085731044e-05,-0.0001433316065231,0.0,0.0,0.0,-0.0003528254746925,60.0,1.6372095346450806,-0.0,-2.675002164220785e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,3.900395768141607e-06,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,4.107324457436334e-06,299.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,3.0336634608829627e-06,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,4.107309905521106e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,1.948317549249623e-05,286.002685546875,294.1499938964844,294.9416809082031,289.3431701660156,294.9704895019531,295.4502258300781,284.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.156896102358587e-05,5.199072075634525e-11,4.156890645390376e-05,-9.511553071206436e-05,0.0,0.0,0.0,-0.0002341450599487,60.0,1.4401189088821411,-0.0,-1.1777609443264223e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,2.5187227947753854e-06,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,2.65234893959132e-06,299.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,1.9590208921727026e-06,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,2.6523398446443025e-06,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,1.2581470400618857e-05,286.0027160644531,294.1499938964844,294.92333984375,289.3423767089844,294.970458984375,295.45025634765625,284.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.684486571524758e-05,3.3574830415883383e-11,2.684483115444891e-05,-6.142393976915628e-05,0.0,0.0,0.0,-0.0001512086018919,60.0,1.280498743057251,-0.0,-4.9113452887938885e-11,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,9.186939564642672e-07,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,9.674336070020215e-07,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,7.14544967195252e-07,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,9.6743019639689e-07,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,4.58904059996712e-06,286.0027160644531,294.1499938964844,294.8866577148437,289.3406982421875,294.970458984375,295.45025634765625,284.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.790102012630086e-06,1.2244798057448048e-11,9.790089279704262e-06,-2.240175672341138e-05,0.0,0.0,0.0,-5.5144744692370296e-05,60.0,1.048525333404541,-0.0,-6.534035465466381e-12,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,9.186939564642672e-07,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,9.674336070020215e-07,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,7.14544967195252e-07,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,9.6743019639689e-07,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,4.58904059996712e-06,286.0027160644531,294.1499938964844,294.8866577148437,289.3406982421875,294.970458984375,295.45025634765625,284.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.790102012630086e-06,1.2244798057448048e-11,9.790089279704262e-06,-2.240175672341138e-05,0.0,0.0,0.0,-5.5144744692370296e-05,60.0,1.048525333404541,-0.0,-6.534035465466381e-12,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,1.601129611117358e-07,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,1.686074710960384e-07,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,1.245332157395751e-07,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,1.6860687424014037e-07,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,7.997928719305492e-07,286.0027160644531,294.1499938964844,294.8500061035156,289.3388061523437,294.970458984375,295.45025634765625,284.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7065166275642696e-06,2.1343213654767546e-12,1.7065144675143529e-06,-3.904683580913115e-06,0.0,0.0,0.0,-9.612253052182496e-06,60.0,0.8969997763633728,-0.0,-1.9846902170762162e-13,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
