time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133200,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,1.601129611117358e-07,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,1.686074710960384e-07,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,1.245332157395751e-07,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,1.6860687424014037e-07,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,7.997928719305492e-07,286.0027160644531,294.1499938964844,294.8500061035156,289.3388061523437,294.970458984375,295.45025634765625,284.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7065166275642696e-06,2.1343213654767546e-12,1.7065144675143529e-06,-3.904683580913115e-06,0.0,0.0,0.0,-9.612253052182496e-06,60.0,0.8969997763633728,-0.0,-1.9846902170762162e-13,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,2.9394531253501555e-10,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,3.095400602504128e-10,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,2.2862581272597995e-10,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,3.095389777829637e-10,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,1.468309474006446e-09,286.0027160644531,294.1499938964844,294.8148498535156,289.3385925292969,294.970458984375,295.45025634765625,284.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1838802705408398e-09,3.993379181477762e-15,3.183876273737951e-09,-7.253353029312848e-09,0.0,0.0,0.0,-1.7942511476576328e-08,60.0,0.7859138250350952,-0.0,-6.6891790371205895e-19,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,2.9394531253501555e-10,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,3.095400602504128e-10,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,2.2862581272597995e-10,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,3.095389777829637e-10,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,1.468309474006446e-09,286.0027160644531,294.1499938964844,294.8148498535156,289.3385925292969,294.970458984375,295.45025634765625,284.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1838802705408398e-09,3.993379181477762e-15,3.183876273737951e-09,-7.253353029312848e-09,0.0,0.0,0.0,-1.7942511476576328e-08,60.0,0.7859138250350952,-0.0,-6.6891790371205895e-19,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,9.388853583480739e-11,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,9.886962776262108e-11,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,7.302495413918919e-11,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,9.886928081792587e-11,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,4.689900690024729e-10,286.0021667480469,294.1499938964844,294.7825927734375,289.3419494628906,294.9706726074219,295.4502258300781,284.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0157010787992247e-09,1.2583473818806605e-15,1.0156997465315951e-09,-2.315644120898241e-09,0.0,0.0,0.0,-5.718902684748173e-09,60.0,0.7143040895462036,-0.0,-6.824406782154696e-20,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,9.388853583480739e-11,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,9.886962776262108e-11,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,7.302495413918919e-11,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,9.886928081792587e-11,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,4.689900690024729e-10,286.0021667480469,294.1499938964844,294.7825927734375,289.3419494628906,294.9706726074219,295.4502258300781,284.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0157010787992247e-09,1.2583473818806605e-15,1.0156997465315951e-09,-2.315644120898241e-09,0.0,0.0,0.0,-5.718902684748173e-09,60.0,0.7143040895462036,-0.0,-6.824406782154696e-20,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,5.2188725563340186e-11,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,5.4957503825558967e-11,299.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,4.0591526667688165e-11,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,5.4957309536529664e-11,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,2.6069202352374527e-10,286.0020751953125,294.1499938964844,294.7674865722656,289.3448791503906,294.970703125,295.4502258300781,284.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.680817483089129e-10,7.31619149537186e-16,5.680810266639469e-10,-1.2939211924134495e-09,0.0,0.0,0.0,-3.2159732654690742e-09,60.0,0.684036135673523,-0.0,-2.1085946953511927e-20,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,2.8652632350079088e-11,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,3.01727462459489e-11,299.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,2.228554493721724e-11,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,3.017264216254033e-11,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081115722656,0.0,0.0,1.4312502572000338e-10,286.00201416015625,294.1499938964844,294.7530212402344,289.3486022949219,294.970703125,295.4501953125,284.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.1301827796426096e-10,3.812877254511257e-16,3.13017917141778e-10,-7.125198209223527e-10,0.0,0.0,0.0,-1.760781742632389e-09,60.0,0.655869722366333,-0.0,-6.355779561457569e-21,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,1.3814662087885399e-11,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,1.454757408286822e-11,299.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,1.0744815627516946e-11,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,1.4547522908525679e-11,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,6.900671006837554e-11,286.0019836425781,294.1499938964844,294.73651123046875,289.3541259765625,294.9707336425781,295.4501953125,284.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.517163339403993e-10,1.7927945990026836e-16,1.517161535291578e-10,-3.4273842097753955e-10,0.0,0.0,0.0,-8.44011083245277e-10,60.0,0.6244362592697144,-0.0,-1.4774751336549653e-21,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,8.186466261828063e-12,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,8.620784641699686e-12,299.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,6.367298181764181e-12,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,8.620754284038856e-12,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,4.0892865482700096e-11,286.0019836425781,294.1499938964844,294.7259826660156,289.3583984375,294.9707336425781,295.4501953125,284.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.649748972633374e-11,9.9799460018531e-17,8.64973856429252e-11,-1.9900289749408278e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,0.6034860610961914,-0.0,-5.188391437526915e-22,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,2.6954197096529242e-08,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,2.8384203432096924e-08,299.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,2.0964527891464968e-08,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,2.8384103956113904e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,1.346410414271304e-07,286.0018615722656,294.1499938964844,294.70123291015625,289.3711242675781,294.97076416015625,295.4501953125,284.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.87220558448098e-07,3.592647826369117e-13,2.8722021738758485e-07,-6.572317943209782e-07,0.0,0.0,0.0,-1.6178382793441417e-06,60.0,0.5586081147193909,-0.0,-5.624611748442565e-15,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,2.6954197096529242e-08,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,2.8384203432096924e-08,299.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,2.0964527891464968e-08,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,2.8384103956113904e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,1.346410414271304e-07,286.0018615722656,294.1499938964844,294.70123291015625,289.3711242675781,294.97076416015625,295.4501953125,284.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.87220558448098e-07,3.592647826369117e-13,2.8722021738758485e-07,-6.572317943209782e-07,0.0,0.0,0.0,-1.6178382793441417e-06,60.0,0.5586081147193909,-0.0,-5.624611748442565e-15,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,2.737851048095763e-07,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,2.8831030363107857e-07,299.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,2.129455367594347e-07,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,2.883092804495391e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,1.367605591440224e-06,286.0018615722656,294.1499938964844,294.6785583496094,289.3865661621094,294.97076416015625,295.4501953125,284.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.917846131822444e-06,3.649370302477584e-12,2.9178424938436365e-06,-6.676470093225362e-06,0.0,0.0,0.0,-1.643532596062869e-05,60.0,0.5290024876594543,-0.0,-5.803091297426621e-13,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,2.737851048095763e-07,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,2.8831030363107857e-07,299.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,2.129455367594347e-07,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,2.883092804495391e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,1.367605591440224e-06,286.0018615722656,294.1499938964844,294.6785583496094,289.3865661621094,294.97076416015625,295.4501953125,284.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.917846131822444e-06,3.649370302477584e-12,2.9178424938436365e-06,-6.676470093225362e-06,0.0,0.0,0.0,-1.643532596062869e-05,60.0,0.5290024876594543,-0.0,-5.803091297426621e-13,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,1.9809640434687026e-06,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,2.086060476358398e-06,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,1.5407611044793157e-06,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,2.086053200400784e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,9.895269613480195e-06,286.0023193359375,294.1499938964844,294.6578369140625,289.4045715332031,294.97021484375,295.45037841796875,284.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1108571672812104e-05,2.6401629146799444e-11,2.110854620696045e-05,-4.830182297155261e-05,0.0,0.0,0.0,-0.0001188986207125,60.0,0.5825862288475037,-0.0,-3.0380357951553805e-11,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,1.9809640434687026e-06,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,2.086060476358398e-06,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,1.5407611044793157e-06,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,2.086053200400784e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,9.895269613480195e-06,286.0023193359375,294.1499938964844,294.6578369140625,289.4045715332031,294.97021484375,295.45037841796875,284.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1108571672812104e-05,2.6401629146799444e-11,2.110854620696045e-05,-4.830182297155261e-05,0.0,0.0,0.0,-0.0001188986207125,60.0,0.5825862288475037,-0.0,-3.0380357951553805e-11,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,2.930708433268592e-06,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,3.0861920095048845e-06,299.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,2.2794565666117705e-06,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,3.086181095568463e-06,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,1.4639413166150916e-05,286.0026550292969,294.1499938964844,294.6481018066406,289.4144287109375,294.96978759765625,295.4504699707031,284.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.122891212115064e-05,3.9059651346651236e-11,3.122887574136257e-05,-7.145966083044186e-05,0.0,0.0,0.0,-0.00017590362404,60.0,0.62461918592453,-0.0,-6.649438638595129e-11,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,4.404316314321477e-06,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,4.637979145627469e-06,299.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,3.425604290896445e-06,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,4.637963229470188e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,2.200034759880509e-05,286.0028686523437,294.1499938964844,294.6387939453125,289.4248962402344,294.96954345703125,295.4505615234375,284.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.693472146755085e-05,5.870288977138927e-11,4.693466325988993e-05,-0.0001073962994269,0.0,0.0,0.0,-0.0002643694460857,60.0,0.6760870218276978,-0.0,-1.5017467824840478e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,8.871891623130068e-06,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,9.342574230686296e-06,299.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,6.900410880916752e-06,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,9.342541488877032e-06,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,4.431668639881536e-05,286.004150390625,294.1499938964844,294.6212463378906,289.4473571777344,294.9679260253906,295.45098876953125,284.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-9.453665552427992e-05,1.1824206891386524e-10,9.45365391089581e-05,-0.0002163238532375,0.0,0.0,0.0,-0.0005324982339516,60.0,0.8945958018302917,-0.0,-6.093575644072751e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,8.871891623130068e-06,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,9.342574230686296e-06,299.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,6.900410880916752e-06,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,9.342541488877032e-06,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,4.431668639881536e-05,286.004150390625,294.1499938964844,294.6212463378906,289.4473571777344,294.9679260253906,295.45098876953125,284.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-9.453665552427992e-05,1.1824206891386524e-10,9.45365391089581e-05,-0.0002163238532375,0.0,0.0,0.0,-0.0005324982339516,60.0,0.8945958018302917,-0.0,-6.093575644072751e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,1.4977965292928276e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,1.5772593542351387e-05,299.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,1.1649613952613436e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,1.577253897266928e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,7.481761713279411e-05,286.0067443847656,294.1499938964844,294.60504150390625,289.4717712402344,294.9641418457031,295.4510192871094,284.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001596019574208,1.996225407197016e-10,0.000159601753694,-0.0003652094455901,0.0,0.0,0.0,-0.0008989927591755,60.0,1.2449636459350586,-0.0,-1.736781940486764e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,1.4977965292928276e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,1.5772593542351387e-05,299.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,1.1649613952613436e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,1.577253897266928e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,7.481761713279411e-05,286.0067443847656,294.1499938964844,294.60504150390625,289.4717712402344,294.9641418457031,295.4510192871094,284.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001596019574208,1.996225407197016e-10,0.000159601753694,-0.0003652094455901,0.0,0.0,0.0,-0.0008989927591755,60.0,1.2449636459350586,-0.0,-1.736781940486764e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,2.426184801151976e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,2.5549015845172107e-05,299.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,1.887046346382704e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,2.5548926714691333e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001211922717629,286.00885009765625,294.1499938964844,294.58990478515625,289.4979248046875,294.9577331542969,295.447021484375,284.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002585295296739,3.2335639721381416e-10,0.0002585292095318,-0.0005915803485549,0.0,0.0,0.0,-0.0014562244759872,60.0,1.8249447345733645,-0.0,-4.557085819811846e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,2.426184801151976e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,2.5549015845172107e-05,299.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,1.887046346382704e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,2.5548926714691333e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001211922717629,286.00885009765625,294.1499938964844,294.58990478515625,289.4979248046875,294.9577331542969,295.447021484375,284.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002585295296739,3.2335639721381416e-10,0.0002585292095318,-0.0005915803485549,0.0,0.0,0.0,-0.0014562244759872,60.0,1.8249447345733645,-0.0,-4.557085819811846e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,3.42454768542666e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,3.606230529840104e-05,299.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,2.663556369952857e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,3.60621816071216e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,0.000171062289155,286.0099182128906,294.1499938964844,294.5757141113281,289.5256042480469,294.9502258300781,295.44244384765625,284.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003710000892169,4.6251266705432654e-10,0.0003709996235556,-0.0008449539891444,0.0,0.0,0.0,-0.0020888110157102,60.0,2.455585241317749,-0.0,-9.079159646319113e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,3.42454768542666e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,3.606230529840104e-05,299.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,2.663556369952857e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,3.60621816071216e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,0.000171062289155,286.0099182128906,294.1499938964844,294.5757141113281,289.5256042480469,294.9502258300781,295.44244384765625,284.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003710000892169,4.6251266705432654e-10,0.0003709996235556,-0.0008449539891444,0.0,0.0,0.0,-0.0020888110157102,60.0,2.455585241317749,-0.0,-9.079159646319113e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,-1.4165293578116687e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,-1.4916806321707554e-05,299.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,-1.101752968679648e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,-1.4916754480509551e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,-7.075817848090082e-05,286.0440368652344,294.1499938964844,294.56890869140625,289.5399780273437,294.92144775390625,295.41082763671875,284.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007770519005134,7.406815716315404e-10,0.0007770511438138,-0.0011702126357704,0.0,0.0,0.0,-0.0042351325973868,60.0,3.0399296283721924,-0.0,-1.553424056055519e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,9.002765000332147e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,9.480388689553364e-05,299.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,7.002200436545536e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,9.480356675339864e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,0.0004497042682487,286.29180908203125,294.1499938964844,294.5622253417969,289.5546264648437,294.6687927246094,295.19586181640625,284.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005614300607703,7.09272640619929e-10,0.0005614293622784,-0.0013032597489655,0.0,0.0,0.0,-0.003181533422321,60.0,8.263162612915039,-0.0,-6.27464658009558e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,9.007432527141646e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,9.485304326517507e-05,299.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,7.005830411799252e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,9.485272312304004e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,0.0004499374481383,286.3068542480469,294.1499938964844,294.5533752441406,289.5750427246094,294.6302185058594,295.1683349609375,284.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000775643333327,9.81423053936225e-10,0.0007756423437967,-0.0018045330652967,0.0,0.0,0.0,-0.0043814964592456,60.0,5.823198795318604,-0.0,-6.281147335585048e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,9.007701009977608e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,9.485586633672938e-05,299.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,7.006039231782779e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,9.485554619459435e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,0.000449950894108,286.3046569824219,294.1499938964844,294.5492553710937,289.5848083496094,294.6300354003906,295.1646423339844,284.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009475056431256,1.1568399571615371e-09,0.0009475044789724,-0.0020938429515808,0.0,0.0,0.0,-0.0053247944451868,60.0,5.938213348388672,-0.0,-6.281518238893113e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,9.034605318447576e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,9.513917757431044e-05,299.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,7.026964158285409e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,9.513885743217544e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,0.000451294821687,286.3055114746094,294.1499938964844,294.53662109375,289.61590576171875,294.628662109375,295.1460266113281,284.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009436135296709,1.4851545548921763e-09,0.0009436120162717,-0.0029608719050884,0.0,0.0,0.0,-0.0054538766853511,60.0,7.160666942596436,-0.0,-6.319082501704544e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,9.034605318447576e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,9.513917757431044e-05,299.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,7.026964158285409e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,9.513885743217544e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,0.000451294821687,286.3055114746094,294.1499938964844,294.53662109375,289.61590576171875,294.628662109375,295.1460266113281,284.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009436135296709,1.4851545548921763e-09,0.0009436120162717,-0.0029608719050884,0.0,0.0,0.0,-0.0054538766853511,60.0,7.160666942596436,-0.0,-6.319082501704544e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,9.073437831830232e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,9.554809366818516e-05,299.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,7.057166658341885e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,9.554778080200776e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0004532345919869,286.2865600585937,294.1499938964844,294.5240783691406,289.64776611328125,294.6269836425781,295.11749267578125,284.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000781450071372,1.802305304998697e-09,0.0007814482669346,-0.003956813365221,0.0,0.0,0.0,-0.0047823432832956,60.0,6.355767726898193,-0.0,-6.373507943635559e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,9.073437831830232e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,9.554809366818516e-05,299.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,7.057166658341885e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,9.554778080200776e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0004532345919869,286.2865600585937,294.1499938964844,294.5240783691406,289.64776611328125,294.6269836425781,295.11749267578125,284.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000781450071372,1.802305304998697e-09,0.0007814482669346,-0.003956813365221,0.0,0.0,0.0,-0.0047823432832956,60.0,6.355767726898193,-0.0,-6.373507943635559e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,9.119987953454256e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,9.603829676052555e-05,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,7.093372551025823e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,9.603798389434814e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0004555599007289,286.2855834960937,294.1499938964844,294.511474609375,289.6801147460937,294.6234436035156,295.0782470703125,284.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005264505161903,2.121800291021713e-09,0.0005264484207145,-0.0050517381168901,0.0,0.0,0.0,-0.0036452393978834,60.0,6.123148441314697,-0.0,-6.439058353180371e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,9.119987953454256e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,9.603829676052555e-05,299.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,7.093372551025823e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,9.603798389434814e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0004555599007289,286.2855834960937,294.1499938964844,294.511474609375,289.6801147460937,294.6234436035156,295.0782470703125,284.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005264505161903,2.121800291021713e-09,0.0005264484207145,-0.0050517381168901,0.0,0.0,0.0,-0.0036452393978834,60.0,6.123148441314697,-0.0,-6.439058353180371e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,9.14142292458564e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,9.626401151763277e-05,299.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,7.110043952707201e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,9.626370592741296e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0004566306306514,286.2497253417969,294.1499938964844,294.50506591796875,289.6964416503906,294.6203308105469,295.05426025390625,284.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00027455331292,2.134241672280268e-09,0.0002745511592365,-0.005336333066225,0.0,0.0,0.0,-0.0023847215343266,60.0,7.091032028198242,-0.0,-6.469357316518656e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,9.15879281819798e-05,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,9.644692181609572e-05,299.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.123553223209456e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,9.64466089499183e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.000457498274045,286.22998046875,294.1499938964844,294.4985656738281,289.7128295898437,294.6146545410156,295.0257568359375,284.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001119298540288,2.185863934300869e-09,0.0001119276712415,-0.0056346589699387,0.0,0.0,0.0,-0.0015906778862699,60.0,7.348492622375488,-0.0,-6.493959148201611e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,9.097527799895032e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,9.580176265444608e-05,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,7.075902249198407e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,9.580145706422628e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0004544380353763,286.215576171875,294.1499938964844,294.4851989746094,289.7456359863281,294.59796142578125,294.9632568359375,284.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019985139369964,3.318615160452509e-09,0.0019985106773674,-0.0067260325886309,0.0,0.0,0.0,-0.011586807668209,60.0,7.510654926300049,-0.0,-6.40736033119538e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
