time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135480,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,9.097527799895032e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,9.580176265444608e-05,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,7.075902249198407e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,9.580145706422628e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0004544380353763,286.215576171875,294.1499938964844,294.4851989746094,289.7456359863281,294.59796142578125,294.9632568359375,284.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019985139369964,3.318615160452509e-09,0.0019985106773674,-0.0067260325886309,0.0,0.0,0.0,-0.011586807668209,60.0,7.510654926300049,-0.0,-6.40736033119538e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,9.178915206575766e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,9.665881225373596e-05,299.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286926269531,0.0,0.0,7.139203080441803e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,9.665851393947378e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985717773437,0.0,0.0,0.000458503520349,286.2454833984375,294.1499938964844,294.4711608886719,289.77838134765625,294.4151306152344,294.76812744140625,284.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002278453030157,2.550287980795929e-09,0.0002278427564306,-0.0064767752774059,0.0,0.0,0.0,-0.0023383139632642,60.0,11.483981132507324,-0.0,-6.522498097183417e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,9.178915206575766e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,9.665881225373596e-05,299.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286926269531,0.0,0.0,7.139203080441803e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,9.665851393947378e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985717773437,0.0,0.0,0.000458503520349,286.2454833984375,294.1499938964844,294.4711608886719,289.77838134765625,294.4151306152344,294.76812744140625,284.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002278453030157,2.550287980795929e-09,0.0002278427564306,-0.0064767752774059,0.0,0.0,0.0,-0.0023383139632642,60.0,11.483981132507324,-0.0,-6.522498097183417e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,9.06685381778516e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,9.547873924020678e-05,299.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,7.052042928989977e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,9.54784409259446e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,0.0004529058351181,286.174560546875,294.1499938964844,294.45623779296875,289.810791015625,294.3953552246094,294.7177124023437,284.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030077565461397,3.9504266524659215e-09,0.0030077525880187,-0.0073777763172984,0.0,0.0,0.0,-0.0169469397515058,60.0,10.137941360473633,-0.0,-6.364201965425309e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,9.06685381778516e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,9.547873924020678e-05,299.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,7.052042928989977e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,9.54784409259446e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,0.0004529058351181,286.174560546875,294.1499938964844,294.45623779296875,289.810791015625,294.3953552246094,294.7177124023437,284.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030077565461397,3.9504266524659215e-09,0.0030077525880187,-0.0073777763172984,0.0,0.0,0.0,-0.0169469397515058,60.0,10.137941360473633,-0.0,-6.364201965425309e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,9.17755751288496e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,9.664450044510886e-05,299.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,7.138145883800462e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,9.66442094068043e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,0.0004584357957355,286.4801330566406,294.1499938964844,294.4402770996094,289.8427429199219,294.0755310058594,294.3302001953125,284.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004537601489573,2.759448891609395e-09,0.0004537573840934,-0.0068007269874215,0.0,0.0,0.0,-0.0035685622133314,60.0,9.861679077148438,-0.0,-6.52052847271989e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,9.17755751288496e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,9.664450044510886e-05,299.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,7.138145883800462e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,9.66442094068043e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,0.0004584357957355,286.4801330566406,294.1499938964844,294.4402770996094,289.8427429199219,294.0755310058594,294.3302001953125,284.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004537601489573,2.759448891609395e-09,0.0004537573840934,-0.0068007269874215,0.0,0.0,0.0,-0.0035685622133314,60.0,9.861679077148438,-0.0,-6.52052847271989e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.210602001985536e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,9.699247311800718e-05,299.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,7.163846748881042e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,9.699218207970262e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0004600864194799,286.4691162109375,294.1499938964844,294.4317932128906,289.8584289550781,294.0634155273437,294.3158874511719,284.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,0.0002856728096958,2.4269490861428267e-09,-0.0002856752544175,-0.0066660209558904,0.0,0.0,0.0,0.0002986916806548,60.0,9.006396293640137,-0.0,-6.567561428028057e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,9.204549132846296e-05,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,9.692872845334932e-05,299.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,7.159138476708904e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,9.692843741504475e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,0.0004597840597853,286.4865417480469,294.1499938964844,294.4230041503906,289.8739624023437,294.0510559082031,294.3014221191406,284.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.057018198480364e-05,2.6488355953091514e-09,1.0567532626737377e-05,-0.0069531020708382,0.0,0.0,0.0,-0.0012908137869089,60.0,8.203014373779297,-0.0,-6.558924781074893e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,9.135230357060208e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,9.619876072974876e-05,299.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,7.105222903192043e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,9.61984769674018e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,0.0004563214897643,286.4770202636719,294.1499938964844,294.408935546875,289.8970642089844,294.0353698730469,294.2874755859375,284.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019646286964416,3.7497329685720615e-09,0.0019646249711513,-0.0078932419419288,0.0,0.0,0.0,-0.011611652560532,60.0,8.295356750488281,-0.0,-6.460498980231932e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,9.070032683666795e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,9.55121940933168e-05,299.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,7.054513116599992e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,9.551191033096984e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0004530647420324,286.35400390625,294.1499938964844,294.404296875,289.9042358398437,294.0397033691406,294.289306640625,284.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0035622245632112,4.544707277176485e-09,0.0035622199065983,-0.0083855828270316,0.0,0.0,0.0,-0.0200041104108095,60.0,11.518183708190918,-0.0,-6.368617988528058e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,9.083081386052072e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,9.564960782881826e-05,299.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,7.064662349876016e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,9.564932406647132e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0004537165805231,286.3315124511719,294.1499938964844,294.3838806152344,289.93341064453125,293.8998413085937,294.0362854003906,284.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0037377555854618,4.881663517863899e-09,0.0037377506960183,-0.0090958317741751,0.0,0.0,0.0,-0.0210393983870744,60.0,14.238236427307127,-0.0,-6.38694643839699e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,9.083081386052072e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,9.564960782881826e-05,299.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,7.064662349876016e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,9.564932406647132e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0004537165805231,286.3315124511719,294.1499938964844,294.3838806152344,289.93341064453125,293.8998413085937,294.0362854003906,284.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0037377555854618,4.881663517863899e-09,0.0037377506960183,-0.0090958317741751,0.0,0.0,0.0,-0.0210393983870744,60.0,14.238236427307127,-0.0,-6.38694643839699e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,9.335399226984008e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64013671875,0.0,0.0,9.830662747845054e-05,299.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,7.26090875105001e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219177246094,0.0,0.0,9.83063509920612e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,0.000466320401756,286.97149658203125,294.1499938964844,294.36163330078125,289.96124267578125,293.1620178222656,293.3080139160156,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,0.0015213742153719,2.7301456650974387e-09,-0.0015213770093396,-0.0086986552923917,0.0,0.0,0.0,0.0063727968372404,60.0,20.59620857238769,-0.0,-6.746665093260162e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,9.335399226984008e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64013671875,0.0,0.0,9.830662747845054e-05,299.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,7.26090875105001e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219177246094,0.0,0.0,9.83063509920612e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,0.000466320401756,286.97149658203125,294.1499938964844,294.36163330078125,289.96124267578125,293.1620178222656,293.3080139160156,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,0.0015213742153719,2.7301456650974387e-09,-0.0015213770093396,-0.0086986552923917,0.0,0.0,0.0,0.0063727968372404,60.0,20.59620857238769,-0.0,-6.746665093260162e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623840332031,0.0,0.0,9.247023263014852e-05,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,9.737597429193556e-05,299.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029113769531,0.0,0.0,7.192170596681535e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,9.737570508150384e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,0.0004619058745447,286.9976806640625,294.1499938964844,294.3373107910156,289.98748779296875,293.0920715332031,293.3528137207031,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853333467617,4.1491889923861436e-09,0.0009853292722254,-0.0099224802106618,0.0,0.0,0.0,-0.0068697421811521,60.0,13.815048217773438,-0.0,-6.619518444495044e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623840332031,0.0,0.0,9.247023263014852e-05,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,9.737597429193556e-05,299.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029113769531,0.0,0.0,7.192170596681535e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,9.737570508150384e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,0.0004619058745447,286.9976806640625,294.1499938964844,294.3373107910156,289.98748779296875,293.0920715332031,293.3528137207031,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853333467617,4.1491889923861436e-09,0.0009853292722254,-0.0099224802106618,0.0,0.0,0.0,-0.0068697421811521,60.0,13.815048217773438,-0.0,-6.619518444495044e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,9.255071927327664e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607360839844,0.0,0.0,9.746072464622556e-05,299.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,7.198430103017017e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,9.746046271175146e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398620605469,0.0,0.0,0.0004623079439625,286.9902648925781,294.1499938964844,294.3243408203125,289.9999694824219,293.1029052734375,293.4280700683594,284.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986190745607,4.2494203711385126e-09,0.0009861864382401,-0.0101850926876068,0.0,0.0,0.0,-0.0069194319657981,60.0,11.06643009185791,-0.0,-6.63104060549813e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560363769531,0.0,0.0,9.26119028008543e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,9.752516052685678e-05,299.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,7.203189306892455e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391906738281,0.0,0.0,9.752489131642506e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63677978515625,0.0,0.0,0.0004626135923899,286.9827880859375,294.1499938964844,294.31072998046875,290.0119934082031,293.1134948730469,293.4976806640625,284.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868424385786,4.3256047632667105e-09,0.0009868381312116,-0.0103847002610564,0.0,0.0,0.0,-0.006957200821489,60.0,9.798999786376951,-0.0,-6.639805860686465e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,9.266586130252108e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,9.758197120390832e-05,299.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,7.207385351648554e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,9.75817092694342e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,0.0004628831520676,286.96783447265625,294.1499938964844,294.2817077636719,290.03448486328125,293.1341247558594,293.62060546875,284.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874165989458,4.392724406443449e-09,0.0009874122915789,-0.0105605563148856,0.0,0.0,0.0,-0.0069904760457575,60.0,8.859075546264648,-0.0,-6.64753230239512e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,9.266586130252108e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,9.758197120390832e-05,299.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,7.207385351648554e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,9.75817092694342e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,0.0004628831520676,286.96783447265625,294.1499938964844,294.2817077636719,290.03448486328125,293.1341247558594,293.62060546875,284.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874165989458,4.392724406443449e-09,0.0009874122915789,-0.0105605563148856,0.0,0.0,0.0,-0.0069904760457575,60.0,8.859075546264648,-0.0,-6.64753230239512e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,9.262470121029764e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,9.753862832440063e-05,299.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819152832031,0.0,0.0,7.204183202702552e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,9.753836638992652e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,0.0004626775626093,286.9527893066406,294.1499938964844,294.25,290.0548095703125,293.1537170410156,293.7167358398437,284.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869780624285,4.341341508506957e-09,0.0009869736386463,-0.0104259299114346,0.0,0.0,0.0,-0.0069650071673095,60.0,8.668011665344238,-0.0,-6.641617034119919e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,9.262470121029764e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,9.753862832440063e-05,299.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819152832031,0.0,0.0,7.204183202702552e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,9.753836638992652e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,0.0004626775626093,286.9527893066406,294.1499938964844,294.25,290.0548095703125,293.1537170410156,293.7167358398437,284.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869780624285,4.341341508506957e-09,0.0009869736386463,-0.0104259299114346,0.0,0.0,0.0,-0.0069650071673095,60.0,8.668011665344238,-0.0,-6.641617034119919e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63604736328125,0.0,0.0,9.249668073607609e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,9.74038048298098e-05,299.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,7.19422532711178e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,9.740355017129332e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61749267578125,0.0,0.0,0.0004620380932465,286.9377136230469,294.1499938964844,294.2109375,290.0738525390625,293.172119140625,293.7854919433594,284.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856133256107,4.181729629237907e-09,0.0009856091346591,-0.0100077372044324,0.0,0.0,0.0,-0.0068858820013701,60.0,8.609945297241211,-0.0,-6.623258030913348e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63604736328125,0.0,0.0,9.249668073607609e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,9.74038048298098e-05,299.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,7.19422532711178e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,9.740355017129332e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61749267578125,0.0,0.0,0.0004620380932465,286.9377136230469,294.1499938964844,294.2109375,290.0738525390625,293.172119140625,293.7854919433594,284.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856133256107,4.181729629237907e-09,0.0009856091346591,-0.0100077372044324,0.0,0.0,0.0,-0.0068858820013701,60.0,8.609945297241211,-0.0,-6.623258030913348e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,9.230880095856264e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,9.720595699036494e-05,299.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,7.179612293839455e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,9.720570233184844e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,0.0004610996402334,286.922607421875,294.1499938964844,294.1605224609375,290.0926513671875,293.1890869140625,293.8302001953125,284.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836103999987,3.947543625315575e-09,0.0009836064418777,-0.0093941465020179,0.0,0.0,0.0,-0.0067697851918637,60.0,8.582174301147461,-0.0,-6.596368251621243e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,9.230880095856264e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,9.720595699036494e-05,299.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,7.179612293839455e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,9.720570233184844e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,0.0004610996402334,286.922607421875,294.1499938964844,294.1605224609375,290.0926513671875,293.1890869140625,293.8302001953125,284.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836103999987,3.947543625315575e-09,0.0009836064418777,-0.0093941465020179,0.0,0.0,0.0,-0.0067697851918637,60.0,8.582174301147461,-0.0,-6.596368251621243e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62554931640625,0.0,0.0,9.219638741342352e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269226074219,0.0,0.0,9.708757715998216e-05,299.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66339111328125,0.0,0.0,7.17086877557449e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095886230469,0.0,0.0,9.708732250146568e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.0004605381109286,286.9150390625,294.1499938964844,294.1312866210937,290.1018371582031,293.1969299316406,293.8432922363281,284.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824108565226,3.807428150537362e-09,0.0009824071312323,-0.0090270256623625,0.0,0.0,0.0,-0.0067003178410232,60.0,8.571890830993652,-0.0,-6.58030572253665e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219787597656,0.0,0.0,9.20815728022717e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,9.696667257230728e-05,299.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,7.161938265198842e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6061096191406,0.0,0.0,9.69664251897484e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0004599646199494,286.9075012207031,294.1499938964844,294.0995178222656,290.11090087890625,293.2046203613281,293.8544006347656,284.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811877971515,3.6643310608042157e-09,0.0009811841882765,-0.0086520873010158,0.0,0.0,0.0,-0.0066293817944824,60.0,8.562202453613281,-0.0,-6.563921317592758e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,9.188550029648468e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,9.6760195447132e-05,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,7.146687858039513e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,9.675994806457312e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.0004589852469507,286.8948059082031,294.1499938964844,294.04071044921875,290.12567138671875,293.2166442871094,293.8663024902344,284.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791007032617,3.419959426764762e-09,0.0009790973272174,-0.0080117816105484,0.0,0.0,0.0,-0.0065082502551376,60.0,8.548068046569824,-0.0,-6.535988461564557e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61480712890625,0.0,0.0,9.185389353660868e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161804199219,0.0,0.0,9.67269079410471e-05,299.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519775390625,0.0,0.0,7.14422931196168e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,9.672666055848822e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,0.0004588273295667,286.89239501953125,294.1499938964844,294.0287780761719,290.12841796875,293.218505859375,293.86676025390625,284.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787635644897,3.3805587218438404e-09,0.0009787601884454,-0.0079085435718297,0.0,0.0,0.0,-0.0064887162297964,60.0,8.546278953552246,-0.0,-6.531490726047195e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,9.165496885543688e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,9.651742584537716e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,7.12875698809512e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920104980469,0.0,0.0,9.651718573877588e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.000457833695691,286.8772888183594,294.1499938964844,293.9491271972656,290.1449279785156,293.23028564453125,293.8760986328125,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766408475115,3.1326155003341682e-09,0.0009766377042979,-0.0072588743641972,0.0,0.0,0.0,-0.0063657891005277,60.0,8.53470230102539,-0.0,-6.503220362219508e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,9.165496885543688e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,9.651742584537716e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,7.12875698809512e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920104980469,0.0,0.0,9.651718573877588e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.000457833695691,286.8772888183594,294.1499938964844,293.9491271972656,290.1449279785156,293.23028564453125,293.8760986328125,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766408475115,3.1326155003341682e-09,0.0009766377042979,-0.0072588743641972,0.0,0.0,0.0,-0.0063657891005277,60.0,8.53470230102539,-0.0,-6.503220362219508e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,9.150052937911823e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,9.635479364078492e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,7.116745109669864e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,9.635455353418364e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,0.0004570622695609,286.8622131347656,294.1499938964844,293.8613586425781,290.16021728515625,293.2406616210937,293.8731689453125,284.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749939781613,2.940103271953376e-09,0.0009749910095706,-0.0067544397898018,0.0,0.0,0.0,-0.0062703494913876,60.0,8.52645492553711,-0.0,-6.481312908590553e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,9.150052937911823e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,9.635479364078492e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,7.116745109669864e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,9.635455353418364e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,0.0004570622695609,286.8622131347656,294.1499938964844,293.8613586425781,290.16021728515625,293.2406616210937,293.8731689453125,284.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749939781613,2.940103271953376e-09,0.0009749910095706,-0.0067544397898018,0.0,0.0,0.0,-0.0062703494913876,60.0,8.52645492553711,-0.0,-6.481312908590553e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,9.141086047748104e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939636230469,0.0,0.0,9.626035898691045e-05,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,7.109769649105147e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,9.626012615626678e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.0004566143616102,286.8471374511719,294.1499938964844,293.76629638671875,290.1741027832031,293.24932861328125,293.8623962402344,284.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740374516695,2.828285605716019e-09,0.0009740345994941,-0.0064614443108439,0.0,0.0,0.0,-0.0062149153091013,60.0,8.522344589233398,-0.0,-6.468604851761485e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,9.141086047748104e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939636230469,0.0,0.0,9.626035898691045e-05,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,7.109769649105147e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,9.626012615626678e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.0004566143616102,286.8471374511719,294.1499938964844,293.76629638671875,290.1741027832031,293.24932861328125,293.8623962402344,284.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740374516695,2.828285605716019e-09,0.0009740345994941,-0.0064614443108439,0.0,0.0,0.0,-0.0062149153091013,60.0,8.522344589233398,-0.0,-6.468604851761485e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,9.138359018834308e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,9.623164078220724e-05,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,7.107648707460612e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,9.623140067560598e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,0.0004564781556837,286.8395690917969,294.1499938964844,293.7162780761719,290.18048095703125,293.25299072265625,293.85430908203125,284.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737463551573,2.7942608227249366e-09,0.0009737435611896,-0.0063722892664372,0.0,0.0,0.0,-0.0061980471946299,60.0,8.521427154541016,-0.0,-6.46474092036442e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,9.13765252334997e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863647460937,0.0,0.0,9.622420475352556e-05,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204833984375,0.0,0.0,7.107099372660741e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57012939453125,0.0,0.0,9.62239719228819e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679931640625,0.0,0.0,0.000456442910945,286.83203125,294.1499938964844,293.6647644042969,290.1864013671875,293.256103515625,293.84674072265625,284.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736723150126,2.78542211518129e-09,0.0009736695210449,-0.0063491277396678,0.0,0.0,0.0,-0.0061936732381582,60.0,8.521812438964844,-0.0,-6.463736923478791e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
