time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137820,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,9.13580079213716e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,9.620469063520432e-05,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,7.105658005457371e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,9.620446508051828e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,0.000456350389868,286.81695556640625,294.1499938964844,293.5575866699219,290.1968994140625,293.260986328125,293.8208923339844,284.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973472604528,2.7622533149695983e-09,0.0009734698105603,-0.0062884190119802,0.0,0.0,0.0,-0.0061821797862648,60.0,8.522449493408203,-0.0,-6.461106494271007e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,9.13580079213716e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,9.620469063520432e-05,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,7.105658005457371e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,9.620446508051828e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,0.000456350389868,286.81695556640625,294.1499938964844,293.5575866699219,290.1968994140625,293.260986328125,293.8208923339844,284.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973472604528,2.7622533149695983e-09,0.0009734698105603,-0.0062884190119802,0.0,0.0,0.0,-0.0061821797862648,60.0,8.522449493408203,-0.0,-6.461106494271007e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56964111328125,0.0,0.0,9.132056584348902e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,9.616526222089306e-05,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.604248046875,0.0,0.0,7.102745439624414e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,9.61650293902494e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,0.0004561633977573,286.8018493652344,294.1499938964844,293.445556640625,290.2054748535156,293.2637939453125,293.78326416015625,284.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730753954499,2.715516700391163e-09,0.0009730727178975,-0.0061659519560635,0.0,0.0,0.0,-0.0061590229161083,60.0,8.521504402160645,-0.0,-6.455801582205822e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56964111328125,0.0,0.0,9.132056584348902e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,9.616526222089306e-05,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.604248046875,0.0,0.0,7.102745439624414e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,9.61650293902494e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,0.0004561633977573,286.8018493652344,294.1499938964844,293.445556640625,290.2054748535156,293.2637939453125,293.78326416015625,284.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730753954499,2.715516700391163e-09,0.0009730727178975,-0.0061659519560635,0.0,0.0,0.0,-0.0061590229161083,60.0,8.521504402160645,-0.0,-6.455801582205822e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,9.122562187258154e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630798339844,0.0,0.0,9.606527601135896e-05,299.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959777832031,0.0,0.0,7.095360342646018e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,9.606505045667292e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,0.00045568915084,286.78680419921875,294.1499938964844,293.3295288085937,290.2120361328125,293.2641296386719,293.7425537109375,284.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720639209263,2.597137838122876e-09,0.0009720613597892,-0.0058557600714266,0.0,0.0,0.0,-0.0061003421433269,60.0,8.515089988708496,-0.0,-6.442374456128165e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,9.122562187258154e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630798339844,0.0,0.0,9.606527601135896e-05,299.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959777832031,0.0,0.0,7.095360342646018e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,9.606505045667292e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,0.00045568915084,286.78680419921875,294.1499938964844,293.3295288085937,290.2120361328125,293.2641296386719,293.7425537109375,284.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720639209263,2.597137838122876e-09,0.0009720613597892,-0.0058557600714266,0.0,0.0,0.0,-0.0061003421433269,60.0,8.515089988708496,-0.0,-6.442374456128165e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,9.10824237507768e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,9.5914481789805e-05,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,7.084222306730226e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,9.591425623511896e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376892089844,0.0,0.0,0.0004549738659989,286.77178955078125,294.1499938964844,293.2103271484375,290.2165222167969,293.2628173828125,293.7006225585937,284.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705378324724,2.418640177026532e-09,0.0009705354459583,-0.0053880345076322,0.0,0.0,0.0,-0.0060118553228676,60.0,8.503722190856934,-0.0,-6.42215596258211e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,9.10824237507768e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,9.5914481789805e-05,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,7.084222306730226e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,9.591425623511896e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376892089844,0.0,0.0,0.0004549738659989,286.77178955078125,294.1499938964844,293.2103271484375,290.2165222167969,293.2628173828125,293.7006225585937,284.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705378324724,2.418640177026532e-09,0.0009705354459583,-0.0053880345076322,0.0,0.0,0.0,-0.0060118553228676,60.0,8.503722190856934,-0.0,-6.42215596258211e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,9.101854084292428e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,9.584720828570426e-05,299.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835266113281,0.0,0.0,7.0792535552755e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53582763671875,0.0,0.0,9.584698273101822e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,0.0004546547716017,286.7643127441406,294.1499938964844,293.1497497558594,290.2179260253906,293.2616882324219,293.6784973144531,284.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698593639768,2.3390065440054286e-09,0.0009698570356704,-0.0051793633028864,0.0,0.0,0.0,-0.005972390063107,60.0,8.497149467468262,-0.0,-6.413145570149936e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,9.086961654247716e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,9.569038229528816e-05,299.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.0,0.0,7.06767023075372e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,9.569016401655972e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,0.0004539108776953,286.7568359375,294.1499938964844,293.0887145996094,290.2188415527344,293.2598571777344,293.6573181152344,284.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682656964287,2.153411227112656e-09,0.0009682635427452,-0.0046930410899221,0.0,0.0,0.0,-0.0058803502470254,60.0,8.485692024230957,-0.0,-6.39217176967577e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386657714844,0.0,0.0,9.060819866135716e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398864746094,0.0,0.0,9.54150891629979e-05,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,7.047337567200884e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,9.541487816022708e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.0004526050761342,286.7431335449219,294.1499938964844,292.9754333496094,290.21905517578125,293.2549133300781,293.6245422363281,284.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654829045757,1.8276358204616366e-09,0.0009654811001382,-0.0038393773138523,0.0,0.0,0.0,-0.0057188654318451,60.0,8.460668563842773,-0.0,-6.355438131322444e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,9.058797877514736e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,9.53937924350612e-05,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,7.045764505164698e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,9.539358143229038e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0004525040567386,286.741943359375,294.1499938964844,292.9655456542969,290.218994140625,293.2542419433594,293.6228942871094,284.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965267245192,1.8024323145127141e-09,0.0009652654407545,-0.0037733337376266,0.0,0.0,0.0,-0.0057063703425228,60.0,8.458106994628906,-0.0,-6.352600223635818e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,9.021320147439836e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,9.499913721811026e-05,299.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220031738281,0.0,0.0,7.016614836174995e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.499891893938184e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0004506320110522,286.67236328125,294.1499938964844,292.8416442871094,290.2170104980469,293.2340393066406,293.5904541015625,284.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225950429216,1.6005351488601603e-09,0.0012259487994015,-0.0029818720649927,0.0,0.0,0.0,-0.0069253235124051,60.0,9.509958267211914,-0.0,-6.300139432369178e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,9.021320147439836e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,9.499913721811026e-05,299.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220031738281,0.0,0.0,7.016614836174995e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.499891893938184e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0004506320110522,286.67236328125,294.1499938964844,292.8416442871094,290.2170104980469,293.2340393066406,293.5904541015625,284.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225950429216,1.6005351488601603e-09,0.0012259487994015,-0.0029818720649927,0.0,0.0,0.0,-0.0069253235124051,60.0,9.509958267211914,-0.0,-6.300139432369178e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,9.00956874829717e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,9.487538773100825e-05,299.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,7.007474778220057e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.487517672823742e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,0.0004500450158957,286.65826416015625,294.1499938964844,292.7178039550781,290.2129821777344,293.2387084960937,293.5431213378906,284.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598978213034,1.188823262054938e-09,0.0009598965989425,-0.0021655349992215,0.0,0.0,0.0,-0.0054015652276575,60.0,8.249144554138184,-0.0,-6.283728026801327e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,9.00956874829717e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,9.487538773100825e-05,299.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,7.007474778220057e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.487517672823742e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,0.0004500450158957,286.65826416015625,294.1499938964844,292.7178039550781,290.2129821777344,293.2387084960937,293.5431213378906,284.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598978213034,1.188823262054938e-09,0.0009598965989425,-0.0021655349992215,0.0,0.0,0.0,-0.0054015652276575,60.0,8.249144554138184,-0.0,-6.283728026801327e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,9.002746810438111e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,9.480353764956816e-05,299.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,7.002168422332034e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,9.480333392275496e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0004497042682487,286.6634216308594,294.1499938964844,292.5948486328125,290.2069396972656,293.2326965332031,293.53277587890625,284.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007018193718977,8.45984171604641e-10,0.0007018184987828,-0.0015222867950797,0.0,0.0,0.0,-0.0039490973576903,60.0,7.544909000396728,-0.0,-6.274206043599406e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,9.002746810438111e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,9.480353764956816e-05,299.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,7.002168422332034e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,9.480333392275496e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0004497042682487,286.6634216308594,294.1499938964844,292.5948486328125,290.2069396972656,293.2326965332031,293.53277587890625,284.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007018193718977,8.45984171604641e-10,0.0007018184987828,-0.0015222867950797,0.0,0.0,0.0,-0.0039490973576903,60.0,7.544909000396728,-0.0,-6.274206043599406e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074768066406,0.0,0.0,9.002461592899635e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50860595703125,0.0,0.0,9.480053995503113e-05,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,7.001946505624801e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941101074219,0.0,0.0,9.480032895226032e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,0.0004496900364756,286.6880187988281,294.1499938964844,292.5339660644531,290.20318603515625,293.2053527832031,293.5149841308594,284.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005416581989265,6.82011391806014e-10,0.0005416575586423,-0.0012513613328337,0.0,0.0,0.0,-0.0030698080081492,60.0,6.570300102233887,-0.0,-6.273805297496439e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,4.3547257519094273e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,4.585749411489815e-05,299.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56121826171875,0.0,0.0,3.387024116818793e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,4.5857395889470354e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,0.0002175268018618,286.71612548828125,294.1499938964844,292.4736328125,290.1990051269531,293.1437072753906,293.4822082519531,284.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004653371288441,5.816921944123972e-10,0.0004653365467675,-0.0010639418615028,0.0,0.0,0.0,-0.00262091611512,60.0,6.926857948303223,-0.0,-1.4680125559607404e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,-5.172150486032479e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740051269531,0.0,0.0,-5.44653958058916e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065368652344,0.0,0.0,-4.022801658720709e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,-5.4465279390569776e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566711425781,0.0,0.0,-0.0002583587483968,286.7816772460937,294.1499938964844,292.3549194335937,290.1893615722656,293.0963134765625,293.3993225097656,284.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008132600341923,6.77240541424595e-10,0.0008132593357004,-0.0009672172018326,0.0,0.0,0.0,-0.0043724025599658,60.0,5.128560543060303,-0.0,-2.0708565529048428e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,-5.172150486032479e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740051269531,0.0,0.0,-5.44653958058916e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065368652344,0.0,0.0,-4.022801658720709e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,-5.4465279390569776e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566711425781,0.0,0.0,-0.0002583587483968,286.7816772460937,294.1499938964844,292.3549194335937,290.1893615722656,293.0963134765625,293.3993225097656,284.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008132600341923,6.77240541424595e-10,0.0008132593357004,-0.0009672172018326,0.0,0.0,0.0,-0.0043724025599658,60.0,5.128560543060303,-0.0,-2.0708565529048428e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,2.5896591978380457e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74102783203125,0.0,0.0,2.727043829509057e-05,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77935791015625,0.0,0.0,2.0141882487223484e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,2.7270380087429658e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72100830078125,0.0,0.0,0.0001293584064114,287.0121154785156,294.1499938964844,292.23956298828125,290.1781311035156,292.941162109375,293.2702941894531,284.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002741065982263,3.4329597498050646e-10,0.0002741062489803,-0.00062842463376,0.0,0.0,0.0,-0.0015442458679899,60.0,5.508707046508789,-0.0,-5.191489904632363e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,2.5896591978380457e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74102783203125,0.0,0.0,2.727043829509057e-05,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77935791015625,0.0,0.0,2.0141882487223484e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,2.7270380087429658e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72100830078125,0.0,0.0,0.0001293584064114,287.0121154785156,294.1499938964844,292.23956298828125,290.1781311035156,292.941162109375,293.2702941894531,284.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002741065982263,3.4329597498050646e-10,0.0002741062489803,-0.00062842463376,0.0,0.0,0.0,-0.0015442458679899,60.0,5.508707046508789,-0.0,-5.191489904632363e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410583496094,0.0,0.0,2.0109348042751662e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,2.117617259500548e-05,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,1.5640673154848628e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,2.11761289392598e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,0.0001004500227281,287.0129089355469,294.1499938964844,292.1283569335937,290.16552734375,292.9359436035156,293.27081298828125,284.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142768789781,2.6800633934342954e-10,0.0002142766170436,-0.0004903167136944,0.0,0.0,0.0,-0.0012069607619196,60.0,3.4420998096466064,-0.0,-3.1304205894144843e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410583496094,0.0,0.0,2.0109348042751662e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,2.117617259500548e-05,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,1.5640673154848628e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,2.11761289392598e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,0.0001004500227281,287.0129089355469,294.1499938964844,292.1283569335937,290.16552734375,292.9359436035156,293.27081298828125,284.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142768789781,2.6800633934342954e-10,0.0002142766170436,-0.0004903167136944,0.0,0.0,0.0,-0.0012069607619196,60.0,3.4420998096466064,-0.0,-3.1304205894144843e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,1.4643782378698234e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453308105469,0.0,0.0,1.5420651834574528e-05,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,1.138965853897389e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,1.5420620911754668e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252197265625,0.0,0.0,7.314848335226998e-05,287.0154724121094,294.1499938964844,292.02215576171875,290.1517944335937,292.9323425292969,293.2719116210937,284.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560383825562,1.9516460669777302e-10,0.0001560381933813,-0.0003570529224816,0.0,0.0,0.0,-0.0008789196726866,60.0,2.585592031478882,-0.0,-1.660019677274249e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,1.4643782378698234e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453308105469,0.0,0.0,1.5420651834574528e-05,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,1.138965853897389e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,1.5420620911754668e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252197265625,0.0,0.0,7.314848335226998e-05,287.0154724121094,294.1499938964844,292.02215576171875,290.1517944335937,292.9323425292969,293.2719116210937,284.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560383825562,1.9516460669777302e-10,0.0001560381933813,-0.0003570529224816,0.0,0.0,0.0,-0.0008789196726866,60.0,2.585592031478882,-0.0,-1.660019677274249e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,1.20362874440616e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459411621094,0.0,0.0,1.267482639377704e-05,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,9.36159813136328e-06,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269592285156,0.0,0.0,1.2674800018430687e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,6.012354788254015e-05,287.0162353515625,294.1499938964844,291.9711608886719,290.14453125,292.9313659667969,293.2723999023437,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001282546872971,1.6041401540434208e-10,0.000128254527226,-0.0002934767107944,0.0,0.0,0.0,-0.000722421798855,60.0,2.2943649291992188,-0.0,-1.1214805750725532e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,9.652437256590927e-06,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,1.016451005853014e-05,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,7.507483587687602e-06,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273254394531,0.0,0.0,1.0164488230657298e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,4.821575930691324e-05,287.0166931152344,294.1499938964844,291.9217529296875,290.1370849609375,292.9307556152344,293.2727355957031,284.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001028545666486,1.28644567221059e-10,0.0001028544356813,-0.00023535436776,0.0,0.0,0.0,-0.0005793499876745,60.0,2.034974813461304,-0.0,-7.212413444257493e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,5.703830538550392e-06,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,6.006425337545807e-06,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851867675781,0.0,0.0,4.436331892065937e-06,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276916503906,0.0,0.0,6.006413059367333e-06,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,2.849171869456768e-05,287.0172119140625,294.1499938964844,291.82794189453125,290.1217041015625,292.93017578125,293.27313232421875,284.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.077834768802859e-05,7.601819868030546e-11,6.077827129047364e-05,-0.0001390749239362,0.0,0.0,0.0,-0.000342346902471,60.0,1.589974284172058,-0.0,-2.518488195768498e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,5.703830538550392e-06,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,6.006425337545807e-06,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851867675781,0.0,0.0,4.436331892065937e-06,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276916503906,0.0,0.0,6.006413059367333e-06,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,2.849171869456768e-05,287.0172119140625,294.1499938964844,291.82794189453125,290.1217041015625,292.93017578125,293.27313232421875,284.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.077834768802859e-05,7.601819868030546e-11,6.077827129047364e-05,-0.0001390749239362,0.0,0.0,0.0,-0.000342346902471,60.0,1.589974284172058,-0.0,-2.518488195768498e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,3.0194257760740584e-06,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,3.179609848302789e-06,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,2.3484526536776684e-06,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,3.179603254466201e-06,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,1.5082606296346056e-05,287.0159912109375,294.1499938964844,291.7415771484375,290.1058654785156,292.9304504394531,293.2731628417969,284.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.217428820789792e-05,4.024181335382515e-11,3.217424819013104e-05,-7.362210453720763e-05,0.0,0.0,0.0,-0.0001812284608604,60.0,1.2109346389770508,-0.0,-7.057573275792706e-11,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,3.0194257760740584e-06,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,3.179609848302789e-06,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,2.3484526536776684e-06,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,3.179603254466201e-06,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,1.5082606296346056e-05,287.0159912109375,294.1499938964844,291.7415771484375,290.1058654785156,292.9304504394531,293.2731628417969,284.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.217428820789792e-05,4.024181335382515e-11,3.217424819013104e-05,-7.362210453720763e-05,0.0,0.0,0.0,-0.0001812284608604,60.0,1.2109346389770508,-0.0,-7.057573275792706e-11,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,1.4624190498579992e-06,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,1.5400021311506862e-06,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,1.1374420409993036e-06,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,1.5399988342323925e-06,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,7.30506144464016e-06,287.0160217285156,294.1499938964844,291.6634826660156,290.0898132324219,292.930419921875,293.273193359375,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5583329513901845e-05,1.9490718067283197e-11,1.5583309505018406e-05,-3.565811857697554e-05,0.0,0.0,0.0,-8.777636685408652e-05,60.0,0.9935808181762696,-0.0,-1.6555807072493597e-11,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,1.4624190498579992e-06,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,1.5400021311506862e-06,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,1.1374420409993036e-06,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,1.5399988342323925e-06,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,7.30506144464016e-06,287.0160217285156,294.1499938964844,291.6634826660156,290.0898132324219,292.930419921875,293.273193359375,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5583329513901845e-05,1.9490718067283197e-11,1.5583309505018406e-05,-3.565811857697554e-05,0.0,0.0,0.0,-8.777636685408652e-05,60.0,0.9935808181762696,-0.0,-1.6555807072493597e-11,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,5.940574396845477e-07,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,6.255729090298701e-07,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,4.620466995675088e-07,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,6.255716016312363e-07,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,2.9674299639737e-06,287.0160217285156,294.1499938964844,291.5944519042969,290.0738220214844,292.9303894042969,293.273193359375,284.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.330312317004427e-06,7.917575449434278e-12,6.330304131552111e-06,-1.4485080100712366e-05,0.0,0.0,0.0,-3.565679071471095e-05,60.0,0.8382564187049866,-0.0,-2.731892186427776e-12,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,5.940574396845477e-07,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,6.255729090298701e-07,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,4.620466995675088e-07,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,6.255716016312363e-07,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,2.9674299639737e-06,287.0160217285156,294.1499938964844,291.5944519042969,290.0738220214844,292.9303894042969,293.273193359375,284.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.330312317004427e-06,7.917575449434278e-12,6.330304131552111e-06,-1.4485080100712366e-05,0.0,0.0,0.0,-3.565679071471095e-05,60.0,0.8382564187049866,-0.0,-2.731892186427776e-12,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
