time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140100,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,2.622386432449275e-07,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,2.761507005288877e-07,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,2.039642765794269e-07,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,2.7615010367298964e-07,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,1.3099318039166974e-06,287.0160217285156,294.1499938964844,291.5635986328125,290.0659484863281,292.9303894042969,293.273193359375,284.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.800497213684139e-06,3.5011839347870444e-12,2.800493803079007e-06,-6.404151463357266e-06,0.0,0.0,0.0,-1.577346120029688e-05,60.0,0.7657005786895752,-0.0,-5.323533497705868e-13,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,1.3874235094135656e-07,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,1.4610280629767658e-07,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,1.079111910939901e-07,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,1.4610249365887285e-07,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,6.930444556019211e-07,287.0160217285156,294.1499938964844,291.53533935546875,290.0581359863281,292.9303894042969,293.273193359375,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.481957269788836e-06,1.852658434650656e-12,1.4819553371125949e-06,-3.3887306472024648e-06,0.0,0.0,0.0,-8.346891263499856e-06,60.0,0.7135211825370789,-0.0,-1.4901322092485824e-13,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,7.584026739948513e-09,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,7.98636801135899e-09,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,5.898713517638043e-09,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,7.986352024147436e-09,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,3.788365532386706e-08,287.0160217285156,294.1499938964844,291.4869079589844,290.0429992675781,292.9303894042969,293.273193359375,285.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.085685720971014e-08,1.0111313506313073e-13,8.085675062829979e-08,-1.849908244366816e-07,0.0,0.0,0.0,-4.5544584281742573e-07,60.0,0.6277258396148682,-0.0,-4.45252503723998e-16,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,7.584026739948513e-09,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,7.98636801135899e-09,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,5.898713517638043e-09,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,7.986352024147436e-09,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,3.788365532386706e-08,287.0160217285156,294.1499938964844,291.4869079589844,290.0429992675781,292.9303894042969,293.273193359375,285.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.085685720971014e-08,1.0111313506313073e-13,8.085675062829979e-08,-1.849908244366816e-07,0.0,0.0,0.0,-4.5544584281742573e-07,60.0,0.6277258396148682,-0.0,-4.45252503723998e-16,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,4.4397920895278276e-09,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,4.675328568737313e-09,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,3.453186847579559e-09,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,4.675318798774697e-09,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,2.217760730616192e-08,287.0160217285156,294.1499938964844,291.45001220703125,290.028564453125,292.9303894042969,293.273193359375,285.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.7435808170348543e-08,5.93230705444453e-14,4.743575132692968e-08,-1.084602914147581e-07,0.0,0.0,0.0,-2.671731635928154e-07,60.0,0.5799546241760254,-0.0,-1.5259207224046595e-16,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,4.4397920895278276e-09,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,4.675328568737313e-09,299.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,3.453186847579559e-09,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,4.675318798774697e-09,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,2.217760730616192e-08,287.0160217285156,294.1499938964844,291.45001220703125,290.028564453125,292.9303894042969,293.273193359375,285.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.7435808170348543e-08,5.93230705444453e-14,4.743575132692968e-08,-1.084602914147581e-07,0.0,0.0,0.0,-2.671731635928154e-07,60.0,0.5799546241760254,-0.0,-1.5259207224046595e-16,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,1.883214917342002e-09,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,1.9831216668819707e-09,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,1.4647291157743323e-09,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,1.983117448034477e-09,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,9.4070164990967e-09,287.0160217285156,294.1499938964844,291.4195251464844,290.013671875,292.9303894042969,293.273193359375,285.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.040146540593924e-08,2.5426477262102502e-14,2.0401440536943493e-08,-4.646214790682279e-08,0.0,0.0,0.0,-1.148437149822712e-07,60.0,0.5366951823234558,-0.0,-2.745404843001865e-17,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,1.883214917342002e-09,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,1.9831216668819707e-09,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,1.4647291157743323e-09,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,1.983117448034477e-09,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,9.4070164990967e-09,287.0160217285156,294.1499938964844,291.4195251464844,290.013671875,292.9303894042969,293.273193359375,285.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.040146540593924e-08,2.5426477262102502e-14,2.0401440536943493e-08,-4.646214790682279e-08,0.0,0.0,0.0,-1.148437149822712e-07,60.0,0.5366951823234558,-0.0,-2.745404843001865e-17,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,7.406475988069872e-10,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,7.799398349384035e-10,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,5.760617538541624e-10,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,7.79938169603866e-10,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,3.6996756769269715e-09,287.0160217285156,294.1499938964844,291.3898620605469,289.9969787597656,292.9303894042969,293.273193359375,285.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.027289943868254e-09,1.0000351343189813e-14,8.027280173905638e-09,-1.828059659203518e-08,0.0,0.0,0.0,-4.519824869930744e-08,60.0,0.4970595836639404,-0.0,-4.24648801167674e-18,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,7.406475988069872e-10,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,7.799398349384035e-10,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,5.760617538541624e-10,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,7.79938169603866e-10,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,3.6996756769269715e-09,287.0160217285156,294.1499938964844,291.3898620605469,289.9969787597656,292.9303894042969,293.273193359375,285.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.027289943868254e-09,1.0000351343189813e-14,8.027280173905638e-09,-1.828059659203518e-08,0.0,0.0,0.0,-4.519824869930744e-08,60.0,0.4970595836639404,-0.0,-4.24648801167674e-18,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432861328125,0.0,0.0,4.49249470957369e-10,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,4.730826841381486e-10,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,3.494177724938652e-10,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,4.730816849374261e-10,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250671386719,0.0,0.0,2.2440864722028664e-09,287.0152282714844,294.1499938964844,291.3753356933594,289.988037109375,292.9306640625,293.2731018066406,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.867384717499591e-09,6.093661325182317e-15,4.867378500250652e-09,-1.1085149687062312e-08,0.0,0.0,0.0,-2.7401256375014785e-08,60.0,0.477634072303772,-0.0,-1.5623625075706373e-18,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,2.691403488963573e-10,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,2.8341853863800276e-10,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.0,0.0,2.0933228761510487e-10,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,2.834179557709149e-10,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,1.3444072521906492e-09,287.0147705078125,294.1499938964844,291.3609924316406,289.97869873046875,292.9308166503906,293.2730407714844,285.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.917868169305393e-09,3.663063437102897e-15,2.917864616591714e-09,-6.644580885506457e-09,0.0,0.0,0.0,-1.6443664208054546e-08,60.0,0.459804892539978,-0.0,-5.607435142018012e-19,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.0,0.0,9.184542015816531e-11,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,9.671792533527679e-11,299.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829284667969,0.0,0.0,7.143563518496876e-11,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,9.671772410735358e-11,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,4.587853430493283e-10,287.0142822265625,294.1499938964844,291.3329772949219,289.95904541015625,292.93096923828125,293.27294921875,285.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.969529646269848e-10,1.2685284002693016e-15,9.969517433816575e-10,-2.270218013578073e-09,0.0,0.0,0.0,-5.617039278149605e-09,60.0,0.4267641007900238,-0.0,-6.530127585716153e-20,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.0,0.0,9.184542015816531e-11,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,9.671792533527679e-11,299.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829284667969,0.0,0.0,7.143563518496876e-11,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,9.671772410735358e-11,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,4.587853430493283e-10,287.0142822265625,294.1499938964844,291.3329772949219,289.95904541015625,292.93096923828125,293.27294921875,285.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.969529646269848e-10,1.2685284002693016e-15,9.969517433816575e-10,-2.270218013578073e-09,0.0,0.0,0.0,-5.617039278149605e-09,60.0,0.4267641007900238,-0.0,-6.530127585716153e-20,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,1.5350209167999673e-12,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,1.616455558815788e-12,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.1939104219149677e-12,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72540283203125,0.0,0.0,1.616452197789054e-12,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,7.667721492465862e-12,287.01416015625,294.1499938964844,291.3057861328125,289.93817138671875,292.9309997558594,293.27294921875,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8296628101488463e-11,1.6148815488301244e-17,1.8296612488977185e-11,-4.090757246832944e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.3951144516468048,-0.0,-1.8240437858694656e-23,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,1.5350209167999673e-12,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,1.616455558815788e-12,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.1939104219149677e-12,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72540283203125,0.0,0.0,1.616452197789054e-12,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,7.667721492465862e-12,287.01416015625,294.1499938964844,291.3057861328125,289.93817138671875,292.9309997558594,293.27294921875,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8296628101488463e-11,1.6148815488301244e-17,1.8296612488977185e-11,-4.090757246832944e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.3951144516468048,-0.0,-1.8240437858694656e-23,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,5.11673657003359e-13,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,5.388185557453351e-13,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,3.979701225682865e-13,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,5.38817417333054e-13,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,2.555907308715577e-12,287.01416015625,294.1499938964844,291.27947998046875,289.916259765625,292.9309997558594,293.27294921875,285.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0552739238001152e-11,5.695965284449842e-18,1.0552733166468986e-11,-2.1170723160657268e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3705596029758453,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,5.11673657003359e-13,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,5.388185557453351e-13,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,3.979701225682865e-13,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,5.38817417333054e-13,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,2.555907308715577e-12,287.01416015625,294.1499938964844,291.27947998046875,289.916259765625,292.9309997558594,293.27294921875,285.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0552739238001152e-11,5.695965284449842e-18,1.0552733166468986e-11,-2.1170723160657268e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3705596029758453,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,291.2540588378906,289.8935241699219,292.9309997558594,293.27294921875,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.297384059188559e-12,-2.41912795851466e-19,5.297384492869428e-12,-1.0815285299281552e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3470964133739471,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,291.2540588378906,289.8935241699219,292.9309997558594,293.27294921875,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.297384059188559e-12,-2.41912795851466e-19,5.297384492869428e-12,-1.0815285299281552e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3470964133739471,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,291.2416687011719,289.88189697265625,292.9309997558594,293.27294921875,285.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6418780357806426e-12,-2.901643502922461e-18,2.641880854706291e-12,-6.478304438034543e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3361937701702118,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.2295227050781,289.8701171875,292.9309997558594,293.27294921875,285.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.520057584142365e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3256806135177612,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.2059020996094,289.8462219238281,292.9309997558594,293.27294921875,285.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179790255767317e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.3054384291172027,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.2059020996094,289.8462219238281,292.9309997558594,293.27294921875,285.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179790255767317e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.3054384291172027,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,291.1831970214844,289.822021484375,292.9309997558594,293.27294921875,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613772085231776e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.2868588268756866,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,291.1831970214844,289.822021484375,292.9309997558594,293.27294921875,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613772085231776e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.2868588268756866,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.16143798828125,289.7977294921875,292.9309997558594,293.27294921875,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.520057997732671e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2698758244514465,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.16143798828125,289.7977294921875,292.9309997558594,293.27294921875,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.520057997732671e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2698758244514465,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.1406555175781,289.7734680175781,292.9309997558594,293.27294921875,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179790669357621e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.2544725835323334,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.1406555175781,289.7734680175781,292.9309997558594,293.27294921875,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179790669357621e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.2544725835323334,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.1306457519531,289.76141357421875,292.9309997558594,293.27294921875,285.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179790669357621e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.2474651336669922,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.120849609375,289.7494506835937,292.9309997558594,293.27294921875,285.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179790669357621e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.2406615763902664,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.10205078125,289.725830078125,292.9309997558594,293.27294921875,285.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179790669357621e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.226869523525238,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.10205078125,289.725830078125,292.9309997558594,293.27294921875,285.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179790669357621e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.226869523525238,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.0842590332031,289.7027893066406,292.9309997558594,293.27294921875,285.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179790669357621e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.2125363796949386,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.0842590332031,289.7027893066406,292.9309997558594,293.27294921875,285.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179790669357621e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.2125363796949386,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.0675048828125,289.6805419921875,292.9309997558594,293.27294921875,285.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179790669357621e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.2001457810401916,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.0675048828125,289.6805419921875,292.9309997558594,293.27294921875,285.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179790669357621e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.2001457810401916,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.0517578125,289.6592102050781,292.9309997558594,293.27294921875,285.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179790255767317e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.1881079673767089,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.0517578125,289.6592102050781,292.9309997558594,293.27294921875,285.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179790255767317e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.1881079673767089,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
