time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142500,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,5.11673657003359e-13,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,5.388185557453351e-13,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,3.979701225682865e-13,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,5.38817417333054e-13,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,2.555907308715577e-12,287.01416015625,294.1499938964844,291.0443115234375,289.6489562988281,292.9309997558594,293.27294921875,285.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.7247915295597336e-12,-7.602697246494295e-18,-2.7247839401445258e-12,5.14180495056471e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1824202537536621,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,291.037109375,289.6390075683594,292.9309997558594,293.27294921875,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179790255767317e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.1768888086080551,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,291.0235290527344,289.6200866699219,292.9309997558594,293.27294921875,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613772085231776e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.1661121398210525,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,291.0235290527344,289.6200866699219,292.9309997558594,293.27294921875,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613772085231776e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.1661121398210525,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,291.01104736328125,289.6026611328125,292.9309997558594,293.27294921875,285.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613772085231776e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.1560471951961517,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,291.01104736328125,289.6026611328125,292.9309997558594,293.27294921875,285.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613772085231776e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.1560471951961517,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,-2.5583682850167933e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,-2.694092778726676e-13,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,-1.9898506128414322e-13,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,-2.69408708666527e-13,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,-1.2779536543577885e-12,287.01416015625,294.1499938964844,290.9996643066406,289.5868530273437,292.9309997558594,293.27294921875,285.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.753192422308426e-12,-4.138471044976809e-18,2.7531965422766813e-12,-3.115351076068973e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1465913355350494,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,-2.5583682850167933e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,-2.694092778726676e-13,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,-1.9898506128414322e-13,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,-2.69408708666527e-13,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,-1.2779536543577885e-12,287.01416015625,294.1499938964844,290.9996643066406,289.5868530273437,292.9309997558594,293.27294921875,285.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.753192422308426e-12,-4.138471044976809e-18,2.7531965422766813e-12,-3.115351076068973e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1465913355350494,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.9894104003906,289.5729064941406,292.9309997558594,293.27294921875,285.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179791082947928e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.1376892477273941,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.9894104003906,289.5729064941406,292.9309997558594,293.27294921875,285.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179791082947928e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.1376892477273941,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.9847106933594,289.566650390625,292.9309997558594,293.27294921875,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3628134163973672e-14,-5.561378035703789e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.1335085332393646,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.9803161621094,289.5609130859375,292.9309997558594,293.27294921875,285.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.17979191012854e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.1294446140527725,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.9723815917969,289.5511169433594,292.9309997558594,293.27294921875,285.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.17979191012854e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.121535800397396,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.9723815917969,289.5511169433594,292.9309997558594,293.27294921875,285.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.17979191012854e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.121535800397396,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.9656066894531,289.5436706542969,292.9309997558594,293.27294921875,285.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3628134163973672e-14,-5.5613784492940964e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.114150121808052,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.9656066894531,289.5436706542969,292.9309997558594,293.27294921875,285.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3628134163973672e-14,-5.5613784492940964e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.114150121808052,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.96002197265625,289.5387268066406,292.9309997558594,293.27294921875,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378862884402e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.1072403267025947,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.96002197265625,289.5387268066406,292.9309997558594,293.27294921875,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378862884402e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.1072403267025947,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.9556579589844,289.5364990234375,292.9309997558594,293.27294921875,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613784492940964e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.1007435843348503,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.9556579589844,289.5364990234375,292.9309997558594,293.27294921875,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613784492940964e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.1007435843348503,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.9539489746094,289.5364685058594,292.9309997558594,293.27294921875,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378035703789e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0976884141564369,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.9525146484375,289.53717041015625,292.9309997558594,293.27294921875,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378035703789e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0947121381759643,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.9506225585937,289.5408630371094,292.9309997558594,293.27294921875,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.1797914965382345e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0889323726296424,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.9506225585937,289.5408630371094,292.9309997558594,293.27294921875,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.1797914965382345e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0889323726296424,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.5477905273437,292.9309997558594,293.27294921875,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613784492940964e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0835233703255653,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.5477905273437,292.9309997558594,293.27294921875,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613784492940964e-18,-1.3622572545642e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0835233703255653,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.55670166015625,292.9309997558594,293.27294921875,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.1797914965382345e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0784825384616851,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.55670166015625,292.9309997558594,293.27294921875,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.1797914965382345e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0784825384616851,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.566162109375,292.9309997558594,293.27294921875,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.1797914965382345e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0738591626286506,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.566162109375,292.9309997558594,293.27294921875,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.1797914965382345e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0738591626286506,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.5710754394531,292.9309997558594,293.27294921875,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,2.6691342278756247e-12,-8.22111070732874e-18,-2.669125987939114e-12,2.195657067619039e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0717184767127037,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.5761108398437,292.9309997558594,293.27294921875,285.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.1797914965382345e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0696690082550048,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.5865478515625,292.9309997558594,293.27294921875,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179791082947928e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0656437948346138,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.5865478515625,292.9309997558594,293.27294921875,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179791082947928e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0656437948346138,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.597412109375,292.9309997558594,293.27294921875,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378035703789e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0618848726153373,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.597412109375,292.9309997558594,293.27294921875,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378035703789e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0618848726153373,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.6086730957031,292.9309997558594,293.27294921875,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.5200584113229775e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0583872981369495,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.6086730957031,292.9309997558594,293.27294921875,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.5200584113229775e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0583872981369495,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.6202392578125,292.9309997558594,293.27294921875,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379690065015e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0550846755504608,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.6202392578125,292.9309997558594,293.27294921875,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379690065015e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0550846755504608,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
