time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144900,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.6261291503906,292.9309997558594,293.27294921875,285.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613784492940964e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0535435564815998,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.6321105957031,292.9309997558594,293.27294921875,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613784492940964e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0520469881594181,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.6441955566406,292.9309997558594,293.27294921875,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.5200588249132845e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0491468571126461,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.6441955566406,292.9309997558594,293.27294921875,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.5200588249132845e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0491468571126461,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.6565246582031,292.9309997558594,293.27294921875,285.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378035703789e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0464119836688041,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.6565246582031,292.9309997558594,293.27294921875,285.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378035703789e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0464119836688041,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.66900634765625,292.9309997558594,293.27294921875,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.5200584113229775e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0438763797283172,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.66900634765625,292.9309997558594,293.27294921875,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.5200584113229775e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0438763797283172,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.6815795898437,292.9309997558594,293.27294921875,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613772085231776e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0414856486022472,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.6815795898437,292.9309997558594,293.27294921875,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613772085231776e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0414856486022472,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.6878967285156,292.9309997558594,293.27294921875,285.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378035703789e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0403805039823055,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.6942443847656,292.9309997558594,293.27294921875,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613784492940964e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0393155738711357,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.7069091796875,292.9309997558594,293.27294921875,285.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378862884402e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0372700504958629,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.7069091796875,292.9309997558594,293.27294921875,285.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378862884402e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0372700504958629,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.7195739746094,292.9309997558594,293.27294921875,285.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179792323718846e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0352338925004005,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.7195739746094,292.9309997558594,293.27294921875,285.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179792323718846e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0352338925004005,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.732177734375,292.9309997558594,293.27294921875,285.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379276474708e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0335348509252071,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.732177734375,292.9309997558594,293.27294921875,285.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379276474708e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0335348509252071,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.7446594238281,292.9309997558594,293.27294921875,285.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.5200588249132845e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0319120101630687,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.7446594238281,292.9309997558594,293.27294921875,285.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.5200588249132845e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0319120101630687,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.7508544921875,292.9309997558594,293.27294921875,285.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.5200588249132845e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.031062064692378,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.75701904296875,292.9309997558594,293.27294921875,285.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.520057997732671e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0302239302545785,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,5.11673657003359e-13,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,5.388185557453351e-13,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,3.979701225682865e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,5.38817417333054e-13,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,2.555907308715577e-12,287.01416015625,294.1499938964844,290.95001220703125,289.7691650390625,292.9309997558594,293.27294921875,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,6.928532996896415e-14,-4.942965815640266e-18,-6.928039007281575e-14,-3.822800149350103e-12,0.0,0.0,0.0,0.0,60.0,0.0285750404000282,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,5.11673657003359e-13,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,5.388185557453351e-13,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,3.979701225682865e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,5.38817417333054e-13,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,2.555907308715577e-12,287.01416015625,294.1499938964844,290.95001220703125,289.7691650390625,292.9309997558594,293.27294921875,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,6.928532996896415e-14,-4.942965815640266e-18,-6.928039007281575e-14,-3.822800149350103e-12,0.0,0.0,0.0,0.0,60.0,0.0285750404000282,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.78106689453125,292.9309997558594,293.27294921875,285.07421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379690065015e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0270046032965183,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.78106689453125,292.9309997558594,293.27294921875,285.07421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379690065015e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0270046032965183,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.792724609375,292.9309997558594,293.27294921875,285.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379690065015e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0255233626812696,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.792724609375,292.9309997558594,293.27294921875,285.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379690065015e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0255233626812696,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8040466308594,292.9309997558594,293.27294921875,285.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379690065015e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0241117365658283,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8040466308594,292.9309997558594,293.27294921875,285.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379690065015e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0241117365658283,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8095703125,292.9309997558594,293.27294921875,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379276474708e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0234378799796104,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8149719238281,292.9309997558594,293.27294921875,285.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379276474708e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.022779606282711,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.8255310058594,292.9309997558594,293.27294921875,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.52005923850359e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0214996319264173,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.8255310058594,292.9309997558594,293.27294921875,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.52005923850359e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0214996319264173,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8356018066406,292.9309997558594,293.27294921875,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378862884402e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0202687606215477,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8356018066406,292.9309997558594,293.27294921875,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378862884402e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0202687606215477,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.84521484375,292.9309997558594,293.27294921875,285.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.17979191012854e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0191288143396377,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.84521484375,292.9309997558594,293.27294921875,285.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.17979191012854e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0191288143396377,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.854248046875,292.9309997558594,293.27294921875,285.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.17979191012854e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0180294085294008,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.854248046875,292.9309997558594,293.27294921875,285.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.17979191012854e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0180294085294008,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
