time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147300,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.85858154296875,292.9309997558594,293.27294921875,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.17979191012854e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.017510874196887,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.8627319335937,292.9309997558594,293.27294921875,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.17979191012854e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0170056466013193,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8705749511719,292.9309997558594,293.27294921875,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,2.6691342278756247e-12,-8.221111534509352e-18,-2.669125987939114e-12,2.195657067619039e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0160225592553615,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8705749511719,292.9309997558594,293.27294921875,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,2.6691342278756247e-12,-8.221111534509352e-18,-2.669125987939114e-12,2.195657067619039e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0160225592553615,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,-2.5583682850167933e-13,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,-2.694092778726676e-13,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,-1.9898506128414322e-13,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,-2.69408708666527e-13,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,-1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.87774658203125,292.9309997558594,293.27294921875,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.753192422308426e-12,-4.138471458567116e-18,2.7531965422766813e-12,-3.115351076068973e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0151271624490618,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,-2.5583682850167933e-13,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,-2.694092778726676e-13,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,-1.9898506128414322e-13,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,-2.69408708666527e-13,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,-1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.87774658203125,292.9309997558594,293.27294921875,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.753192422308426e-12,-4.138471458567116e-18,2.7531965422766813e-12,-3.115351076068973e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0151271624490618,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8829650878906,292.9309997558594,293.27294921875,285.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378035703789e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0142241613939404,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8829650878906,292.9309997558594,293.27294921875,285.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378035703789e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0142241613939404,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.88507080078125,292.9309997558594,293.27294921875,285.076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378035703789e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0133768804371356,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.88507080078125,292.9309997558594,293.27294921875,285.076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378035703789e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0133768804371356,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8850402832031,292.9309997558594,293.27294921875,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561377622113483e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0129765355959534,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8843078613281,292.9309997558594,293.27294921875,285.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561378862884402e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.012586660683155,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,-2.5583682850167933e-13,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,-2.694092778726676e-13,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,-1.9898506128414322e-13,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,-2.69408708666527e-13,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,-1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8808288574219,292.9309997558594,293.27294921875,285.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.753192422308426e-12,-4.138472285747728e-18,2.7531965422766813e-12,-3.115351076068973e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0118334153667092,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,-2.5583682850167933e-13,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,-2.694092778726676e-13,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,-1.9898506128414322e-13,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,-2.69408708666527e-13,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,-1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8808288574219,292.9309997558594,293.27294921875,285.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.753192422308426e-12,-4.138472285747728e-18,2.7531965422766813e-12,-3.115351076068973e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0118334153667092,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.8778076171875,292.9309997558594,293.27294921875,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179792323718846e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0114306379109621,-0.0,-3.063822940073855e-34,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.8749084472656,292.9309997558594,293.27294921875,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179792323718846e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0111141921952366,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8667297363281,292.9309997558594,293.27294921875,285.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379276474708e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0104449382051825,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.8667297363281,292.9309997558594,293.27294921875,285.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379276474708e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0104449382051825,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.85650634765625,292.9309997558594,293.27294921875,285.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379276474708e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0098370919004082,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.85650634765625,292.9309997558594,293.27294921875,285.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379276474708e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0098370919004082,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.8507080078125,292.9309997558594,293.27294921875,285.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179792737309153e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0095481444150209,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.844482421875,292.9309997558594,293.27294921875,285.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179792737309153e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0092600667849183,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.830810546875,292.9309997558594,293.27294921875,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379690065015e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0087025873363018,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.830810546875,292.9309997558594,293.27294921875,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379690065015e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0087025873363018,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.81573486328125,292.9309997558594,293.27294921875,285.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179792737309153e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0082028228789567,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.81573486328125,292.9309997558594,293.27294921875,285.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179792737309153e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0082028228789567,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.7994689941406,292.9309997558594,293.27294921875,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179792737309153e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0077142850495874,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.7994689941406,292.9309997558594,293.27294921875,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179792737309153e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0077142850495874,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.7822265625,292.9309997558594,293.27294921875,285.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179792323718846e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0072597912512719,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.7822265625,292.9309997558594,293.27294921875,285.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179792323718846e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0072597912512719,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.7732849121094,292.9309997558594,293.27294921875,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179792323718846e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0070480052381753,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,-2.5583682850167933e-13,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,-2.694092778726676e-13,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,-1.9898506128414322e-13,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,-2.69408708666527e-13,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,-1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.7641906738281,292.9309997558594,293.27294921875,285.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.768626337523789e-14,-6.798204957372678e-18,9.769305996760669e-14,1.2216296767578185e-12,0.0,0.0,0.0,0.0,60.0,0.0068428581580519,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.74560546875,292.9309997558594,293.27294921875,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,2.6691342278756247e-12,-8.221111534509352e-18,-2.669125987939114e-12,2.195657067619039e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.006446233484894,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.74560546875,292.9309997558594,293.27294921875,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,2.6691342278756247e-12,-8.221111534509352e-18,-2.669125987939114e-12,2.195657067619039e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.006446233484894,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.7335205078125,292.9309997558594,293.27294921875,285.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379276474708e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0062374146655201,-0.0,-5.066683496101871e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.7266845703125,292.9309997558594,293.27294921875,285.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561379276474708e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.006119982805103,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.7076110839844,292.9309997558594,293.27294921875,285.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.520059652093896e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00578837050125,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.7076110839844,292.9309997558594,293.27294921875,285.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.520059652093896e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00578837050125,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.6886291503906,292.9309997558594,293.27294921875,285.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613801036553215e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0054703610949218,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.6886291503906,292.9309997558594,293.27294921875,285.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.5613801036553215e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0054703610949218,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
