time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149700,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.6792297363281,292.9309997558594,293.27294921875,285.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561380517245627e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0053312433883547,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.6699523925781,292.9309997558594,293.27294921875,285.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561380930835933e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0051955003291368,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.6517639160156,292.9309997558594,293.27294921875,285.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.5200613064551214e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049163531512022,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.6517639160156,292.9309997558594,293.27294921875,285.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.697535120624317e-12,-3.5200613064551214e-18,2.697538806911704e-12,-4.7968274317911056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049163531512022,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.63433837890625,292.9309997558594,293.27294921875,285.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561380930835933e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0046208202838897,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.63433837890625,292.9309997558594,293.27294921875,285.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,1.3628133316940724e-14,-5.561380930835933e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0046208202838897,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.6178283691406,292.9309997558594,293.27294921875,285.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179793978080071e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0043615321628749,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.6178283691406,292.9309997558594,293.27294921875,285.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179793978080071e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0043615321628749,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.6025085449219,292.9309997558594,293.27294921875,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179793978080071e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.004096015356481,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.6025085449219,292.9309997558594,293.27294921875,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179793978080071e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.004096015356481,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.5953369140625,292.9309997558594,293.27294921875,285.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179793978080071e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0039720931090414,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.58856201171875,292.9309997558594,293.27294921875,285.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,2.6691342278756247e-12,-8.221113188870577e-18,-2.669125987939114e-12,2.195657067619039e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0038516765926033,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.5762023925781,292.9309997558594,293.27294921875,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179793564489765e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0036459048278629,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.5762023925781,292.9309997558594,293.27294921875,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179793564489765e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0036459048278629,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.56842041015625,292.9309997558594,293.27294921875,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.17979315089946e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0034818975254893,-0.0,-1.939532101503492e-35,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,-2.5583682850167933e-13,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,-2.694092778726676e-13,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,-1.9898506128414322e-13,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,-2.69408708666527e-13,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,-1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.5656433105469,292.9309997558594,293.27294921875,285.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.753192422308426e-12,-4.138473526518647e-18,2.7531965422766813e-12,-3.115351076068973e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034181179944425,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.5571594238281,292.9309997558594,293.27294921875,285.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628132469907775e-14,-5.561380517245627e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.003207872621715,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.5571594238281,292.9309997558594,293.27294921875,285.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628132469907775e-14,-5.561380517245627e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.003207872621715,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.5509033203125,292.9309997558594,293.27294921875,285.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628132469907775e-14,-5.5613801036553215e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0030283108353614,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.5509033203125,292.9309997558594,293.27294921875,285.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628132469907775e-14,-5.5613801036553215e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0030283108353614,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.5486755371094,292.9309997558594,293.27294921875,285.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,1.3628132469907775e-14,-5.561380517245627e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0029402594082057,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,2.5583682850167933e-13,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,2.694092778726676e-13,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,1.9898506128414322e-13,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,2.69408708666527e-13,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,1.2779536543577885e-12,287.01416015625,294.1499938964844,290.95001220703125,289.547119140625,292.9309997558594,293.27294921875,285.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,1.3628132469907775e-14,-5.5613813444262396e-18,-1.3622571698609051e-14,-2.141323576787535e-12,0.0,0.0,0.0,0.0,60.0,0.0028538408223539,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.5459899902344,292.9309997558594,293.27294921875,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179793978080071e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0026880325749516,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0,287.01416015625,294.1499938964844,290.95001220703125,289.5459899902344,292.9309997558594,293.27294921875,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2029063335082696e-14,-6.179793978080071e-18,4.2035243287465857e-14,-4.598468958047497e-13,0.0,0.0,0.0,0.0,60.0,0.0026880325749516,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,1.1412880640548906e-09,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,1.2018347428366383e-09,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,8.87672380045501e-10,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,1.201832189323681e-09,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242736816406,0.0,0.0,5.700950822529194e-09,287.01416015625,294.1499938964844,290.95001220703125,289.5477905273437,292.9309997558594,293.27294921875,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2167009622032763e-08,1.521049758856311e-14,1.2166994522999632e-08,-2.7838419569548023e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0025032847188413,-0.0,-1.0083172848343797e-17,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,1.1412880640548906e-09,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,1.2018347428366383e-09,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,8.87672380045501e-10,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,1.201832189323681e-09,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242736816406,0.0,0.0,5.700950822529194e-09,287.01416015625,294.1499938964844,290.95001220703125,289.5477905273437,292.9309997558594,293.27294921875,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2167009622032763e-08,1.521049758856311e-14,1.2166994522999632e-08,-2.7838419569548023e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0025032847188413,-0.0,-1.0083172848343797e-17,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,5.4673606086907967e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427673339844,0.0,0.0,5.7574105483126914e-08,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,4.252410334970591e-08,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,5.7573984690861855e-08,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,2.73105058568035e-07,287.0118408203125,294.1499938964844,290.9432067871094,289.54803466796875,292.9317626953125,293.27264404296875,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.826427695865277e-07,7.287485502202595e-13,5.826420306220825e-07,-1.3331829222806846e-06,0.0,0.0,0.0,-3.281849785707891e-06,60.0,-0.0017030170420184,-0.0,-2.3139935537912042e-14,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,5.4673606086907967e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427673339844,0.0,0.0,5.7574105483126914e-08,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,4.252410334970591e-08,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,5.7573984690861855e-08,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,2.73105058568035e-07,287.0118408203125,294.1499938964844,290.9432067871094,289.54803466796875,292.9317626953125,293.27264404296875,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.826427695865277e-07,7.287485502202595e-13,5.826420306220825e-07,-1.3331829222806846e-06,0.0,0.0,0.0,-3.281849785707891e-06,60.0,-0.0017030170420184,-0.0,-2.3139935537912042e-14,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,1.515526122375377e-07,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427673339844,0.0,0.0,1.595926590880481e-07,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.178747695007587e-07,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,1.5959231802753493e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,7.57034172238491e-07,287.0118713378906,294.1499938964844,290.92340087890625,289.5423889160156,292.9317321777344,293.27264404296875,285.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148464965226594e-06,2.0197608776445497e-12,1.6148444501595804e-06,-3.695176928886213e-06,0.0,0.0,0.0,-9.095965651795268e-06,60.0,0.0074734659865498,-0.0,-1.7780072661573165e-13,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,1.515526122375377e-07,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427673339844,0.0,0.0,1.595926590880481e-07,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,1.178747695007587e-07,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,1.5959231802753493e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,7.57034172238491e-07,287.0118713378906,294.1499938964844,290.92340087890625,289.5423889160156,292.9317321777344,293.27264404296875,285.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6148464965226594e-06,2.0197608776445497e-12,1.6148444501595804e-06,-3.695176928886213e-06,0.0,0.0,0.0,-9.095965651795268e-06,60.0,0.0074734659865498,-0.0,-1.7780072661573165e-13,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,3.803607739882864e-07,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427673339844,0.0,0.0,4.005393634542998e-07,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,2.958374523132079e-07,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,4.005385392247264e-07,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,1.899974449770525e-06,287.0118713378906,294.1499938964844,290.9089050292969,289.5374755859375,292.9317321777344,293.27264404296875,285.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.056065790791763e-06,5.07233751528835e-12,4.056060788570903e-06,-9.279218829760794e-06,0.0,0.0,0.0,-2.2846186766400933e-05,60.0,0.0194046441465616,-0.0,-1.1199487517932205e-12,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,6.010970423631079e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,6.329859729703458e-07,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811889648437,0.0,0.0,4.675219713590195e-07,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,6.329846087282931e-07,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,3.0025942123756977e-06,287.0118713378906,294.1499938964844,290.8914794921875,289.5311889648437,292.9317321777344,293.27264404296875,285.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.410552487068344e-06,8.016629027274291e-12,6.410544756363379e-06,-1.4665265553048812e-05,0.0,0.0,0.0,-3.610797284636647e-05,60.0,0.0309687014669179,-0.0,-2.797021945652456e-12,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410888671875,0.0,0.0,1.826286506911856e-06,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,1.923173158502322e-06,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,1.4204513263393892e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,1.9231690657761646e-06,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,9.122648407355882e-06,287.0120849609375,294.1499938964844,290.848388671875,289.5147705078125,292.9314270019531,293.2727355957031,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.945968142536003e-05,2.4339284060426168e-11,1.9459657778497785e-05,-4.452870780369267e-05,0.0,0.0,0.0,-0.0001096108899218,60.0,0.0951810851693153,-0.0,-2.5819303292595728e-11,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410888671875,0.0,0.0,1.826286506911856e-06,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,1.923173158502322e-06,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,1.4204513263393892e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,1.9231690657761646e-06,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,9.122648407355882e-06,287.0120849609375,294.1499938964844,290.848388671875,289.5147705078125,292.9314270019531,293.2727355957031,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.945968142536003e-05,2.4339284060426168e-11,1.9459657778497785e-05,-4.452870780369267e-05,0.0,0.0,0.0,-0.0001096108899218,60.0,0.0951810851693153,-0.0,-2.5819303292595728e-11,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,3.2813477446325123e-06,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74322509765625,0.0,0.0,3.4554270769149298e-06,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816467285156,0.0,0.0,2.552170599301462e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242126464844,0.0,0.0,3.455419800957316e-06,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,1.6390955352107994e-05,287.012451171875,294.1499938964844,290.80645751953125,289.49810791015625,292.9308776855469,293.2728271484375,285.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.496393401292153e-05,4.373122003409336e-11,3.496389035717584e-05,-8.000632078619674e-05,0.0,0.0,0.0,-0.0001969419245142,60.0,0.1775589734315872,-0.0,-8.335106910228872e-11,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,3.829339675576193e-06,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,4.032490323879756e-06,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818298339844,0.0,0.0,2.9783882382616862e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.724365234375,0.0,0.0,4.03248213842744e-06,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,1.912827974592801e-05,287.0126342773437,294.1499938964844,290.79498291015625,289.49346923828125,292.9306030273437,293.2728881835937,285.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0803017327561975e-05,5.1034464848553895e-11,4.080296639585868e-05,-9.33675983105786e-05,0.0,0.0,0.0,-0.0002298318140674,60.0,0.2092886269092559,-0.0,-1.1351530132541754e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423095703125,0.0,0.0,6.463145382440416e-06,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7441711425781,0.0,0.0,6.806022611272056e-06,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,5.0269127314095385e-06,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,6.806008514104178e-06,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240600585937,0.0,0.0,3.228463901905343e-05,287.0136108398437,294.1499938964844,290.7322082519531,289.46759033203125,292.9290771484375,293.27301025390625,285.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.886728078825399e-05,8.613593865947067e-11,6.886719347676262e-05,-0.0001575856440467,0.0,0.0,0.0,-0.0003879098512697,60.0,0.360974907875061,-0.0,-3.233661116652797e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423095703125,0.0,0.0,6.463145382440416e-06,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7441711425781,0.0,0.0,6.806022611272056e-06,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,5.0269127314095385e-06,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,6.806008514104178e-06,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240600585937,0.0,0.0,3.228463901905343e-05,287.0136108398437,294.1499938964844,290.7322082519531,289.46759033203125,292.9290771484375,293.27301025390625,285.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.886728078825399e-05,8.613593865947067e-11,6.886719347676262e-05,-0.0001575856440467,0.0,0.0,0.0,-0.0003879098512697,60.0,0.360974907875061,-0.0,-3.233661116652797e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,1.009839616017416e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74560546875,0.0,0.0,1.0634128557285294e-05,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841186523437,0.0,0.0,7.854342584323604e-06,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265625,0.0,0.0,1.063410581991775e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255249023437,0.0,0.0,5.044341014581733e-05,287.01519775390625,294.1499938964844,290.6609191894531,289.4374694824219,292.9260559082031,293.2723388671875,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076024200301,1.3458395509147178e-10,0.0001076022890629,-0.0002462212869431,0.0,0.0,0.0,-0.0006060939049348,60.0,0.5697730183601379,-0.0,-7.894260800611618e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
