time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152040,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,1.009839616017416e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74560546875,0.0,0.0,1.0634128557285294e-05,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841186523437,0.0,0.0,7.854342584323604e-06,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265625,0.0,0.0,1.063410581991775e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255249023437,0.0,0.0,5.044341014581733e-05,287.01519775390625,294.1499938964844,290.6609191894531,289.4374694824219,292.9260559082031,293.2723388671875,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076024200301,1.3458395509147178e-10,0.0001076022890629,-0.0002462212869431,0.0,0.0,0.0,-0.0006060939049348,60.0,0.5697730183601379,-0.0,-7.894260800611618e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,1.1761770110751968e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,1.238574623130262e-05,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851257324219,0.0,0.0,9.148083336185664e-06,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275695800781,0.0,0.0,1.2385719855956268e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,5.8752280892804265e-05,287.0160827636719,294.1499938964844,290.62237548828125,289.4208984375,292.9237976074219,293.2712097167969,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001253267546417,1.5675256925806735e-10,0.0001253265945706,-0.0002867787261493,0.0,0.0,0.0,-0.0007059299969114,60.0,0.6873399019241333,-0.0,-1.070907695854828e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.745849609375,0.0,0.0,1.4069383723835928e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477111816406,0.0,0.0,1.481578055972932e-05,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,1.0942902008537205e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,1.481574963690946e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276306152344,0.0,0.0,7.027924584690481e-05,287.0168151855469,294.1499938964844,290.58203125,289.4034118652344,292.9209899902344,293.2691955566406,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001499150966992,1.8750660746302827e-10,0.0001499149075243,-0.000343043153407,0.0,0.0,0.0,-0.0008444293634966,60.0,0.8206771612167358,-0.0,-1.532345694776893e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,2.4568460503360257e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75152587890625,0.0,0.0,2.587184644653462e-05,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901306152344,0.0,0.0,1.910888568090741e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,2.5871791876852512e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,0.0001227241446031,287.0166015625,294.1499938964844,290.4964599609375,289.36578369140625,292.90460205078125,293.2488708496094,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746226091403,3.4028671547225997e-10,0.0002746222598943,-0.0006199972704052,0.0,0.0,0.0,-0.0015449109487235,60.0,1.4440103769302368,-0.0,-4.672640496750091e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,2.4568460503360257e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75152587890625,0.0,0.0,2.587184644653462e-05,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901306152344,0.0,0.0,1.910888568090741e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,2.5871791876852512e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,0.0001227241446031,287.0166015625,294.1499938964844,290.4964599609375,289.36578369140625,292.90460205078125,293.2488708496094,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746226091403,3.4028671547225997e-10,0.0002746222598943,-0.0006199972704052,0.0,0.0,0.0,-0.0015449109487235,60.0,1.4440103769302368,-0.0,-4.672640496750091e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223571777344,0.0,0.0,9.01710445759818e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243713378906,0.0,0.0,9.495471749687567e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,7.013333379290998e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,9.495452104602008e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,0.0004504215321503,287.1166076660156,294.1499938964844,290.40509033203125,289.32489013671875,292.8090209960937,293.09307861328125,285.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,4.386595173855312e-05,2.7609742270229276e-10,-4.386622822494246e-05,-0.000769731006585,0.0,0.0,0.0,5.707584205083549e-05,60.0,2.8543739318847656,-0.0,-6.294192900213602e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223571777344,0.0,0.0,9.01710445759818e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243713378906,0.0,0.0,9.495471749687567e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,7.013333379290998e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,9.495452104602008e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,0.0004504215321503,287.1166076660156,294.1499938964844,290.40509033203125,289.32489013671875,292.8090209960937,293.09307861328125,285.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,4.386595173855312e-05,2.7609742270229276e-10,-4.386622822494246e-05,-0.000769731006585,0.0,0.0,0.0,5.707584205083549e-05,60.0,2.8543739318847656,-0.0,-6.294192900213602e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,7.221989653771743e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,7.605124119436368e-05,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687438964844,0.0,0.0,5.617126953438856e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.807861328125,0.0,0.0,7.605108112329617e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077392578125,0.0,0.0,0.000360752135748,287.11767578125,294.1499938964844,290.308837890625,289.2810974121094,292.74822998046875,293.05438232421875,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007169255404733,8.448107768899143e-10,0.0007169246673583,-0.0015040958533063,0.0,0.0,0.0,-0.0040168962441384,60.0,3.692736864089966,-0.0,-4.0375624621447066e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,7.221989653771743e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,7.605124119436368e-05,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687438964844,0.0,0.0,5.617126953438856e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.807861328125,0.0,0.0,7.605108112329617e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077392578125,0.0,0.0,0.000360752135748,287.11767578125,294.1499938964844,290.308837890625,289.2810974121094,292.74822998046875,293.05438232421875,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007169255404733,8.448107768899143e-10,0.0007169246673583,-0.0015040958533063,0.0,0.0,0.0,-0.0040168962441384,60.0,3.692736864089966,-0.0,-4.0375624621447066e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667297363281,0.0,0.0,9.015548857860269e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86883544921875,0.0,0.0,9.493833204032852e-05,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91064453125,0.0,0.0,7.012123387539759e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482360839844,0.0,0.0,9.493814286543056e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,0.0004503438831306,287.1695556640625,294.1499938964844,290.2085876464844,289.2347412109375,292.7214660644531,292.9942626953125,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007963879615999,1.0983426390609452e-09,0.0007963868556544,-0.002091170521453,0.0,0.0,0.0,-0.0045387060381472,60.0,4.095696926116943,-0.0,-6.292007270758404e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667297363281,0.0,0.0,9.015548857860269e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86883544921875,0.0,0.0,9.493833204032852e-05,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91064453125,0.0,0.0,7.012123387539759e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482360839844,0.0,0.0,9.493814286543056e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,0.0004503438831306,287.1695556640625,294.1499938964844,290.2085876464844,289.2347412109375,292.7214660644531,292.9942626953125,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007963879615999,1.0983426390609452e-09,0.0007963868556544,-0.002091170521453,0.0,0.0,0.0,-0.0045387060381472,60.0,4.095696926116943,-0.0,-6.292007270758404e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.854736328125,0.0,0.0,9.013332601170988e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,9.491499804425985e-05,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981628417969,0.0,0.0,7.010398985585198e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,9.491480159340426e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367614746094,0.0,0.0,0.0004502332012634,287.1497802734375,294.1499938964844,290.1572570800781,289.2107238769531,292.6994934082031,292.96142578125,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009724503615871,1.2472851640410452e-09,0.0009724491392262,-0.0023066790308803,0.0,0.0,0.0,-0.0054911309853196,60.0,4.913067817687988,-0.0,-6.288910725515964e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.850830078125,0.0,0.0,9.017533011501656e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,9.495922131463884e-05,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939514160156,0.0,0.0,7.013665890553966e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326416015625,0.0,0.0,9.495903213974088e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,0.0004504430107772,287.14166259765625,294.1499938964844,290.10528564453125,289.18621826171875,292.66949462890625,292.9170837402344,285.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608599357306,1.2875205346318808e-09,0.0009608586551621,-0.0024240480270236,0.0,0.0,0.0,-0.0054510873742401,60.0,5.616201877593994,-0.0,-6.294769150372305e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428649902344,0.0,0.0,9.020657307701184e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,9.49921231949702e-05,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,7.016095332801342e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249206542969,0.0,0.0,9.499193402007222e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0004505990946199,287.1254272460937,294.1499938964844,289.999755859375,289.1358947753906,292.62451171875,292.8380126953125,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611927089281,1.3263767861815268e-09,0.0009611914283595,-0.0025258681271225,0.0,0.0,0.0,-0.0054703527130186,60.0,5.751784801483154,-0.0,-6.299124066799777e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428649902344,0.0,0.0,9.020657307701184e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,9.49921231949702e-05,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,7.016095332801342e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249206542969,0.0,0.0,9.499193402007222e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0004505990946199,287.1254272460937,294.1499938964844,289.999755859375,289.1358947753906,292.62451171875,292.8380126953125,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611927089281,1.3263767861815268e-09,0.0009611914283595,-0.0025258681271225,0.0,0.0,0.0,-0.0054703527130186,60.0,5.751784801483154,-0.0,-6.299124066799777e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,9.018436685437337e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236694335937,0.0,0.0,9.49687382671982e-05,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,7.014368748059496e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,9.496854909230024e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80419921875,0.0,0.0,0.0004504881799221,287.09149169921875,294.1499938964844,289.90582275390625,289.0904541015625,292.577392578125,292.7649841308594,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792486136779,1.4171418483144294e-09,0.001079247216694,-0.0026464336551725,0.0,0.0,0.0,-0.0061048688367009,60.0,6.081240177154541,-0.0,-6.296017573959034e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81719970703125,0.0,0.0,9.018706623464824e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81915283203125,0.0,0.0,9.497157589066774e-05,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85870361328125,0.0,0.0,7.014577568043023e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,9.497138671576975e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0004505016549956,287.08465576171875,294.1499938964844,289.8929748535156,289.08416748046875,292.5716247558594,292.7536926269531,285.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102210022509,1.443460573291588e-09,0.0011022085091099,-0.0026926642749458,0.0,0.0,0.0,-0.0062322039157152,60.0,6.167085647583008,-0.0,-6.296392740523515e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090209960937,0.0,0.0,9.046617924468592e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109436035156,0.0,0.0,9.526548819849268e-05,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500366210937,0.0,0.0,7.036286115180701e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,9.526530629955232e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917785644531,0.0,0.0,0.0004518958739936,287.0684814453125,294.1499938964844,289.7857971191406,289.031494140625,292.5443420410156,292.619384765625,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633968002162,1.6491236154436702e-09,0.0009633951704017,-0.0033721602521836,0.0,0.0,0.0,-0.005627557169646,60.0,5.575216293334961,-0.0,-6.335417879199667e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090209960937,0.0,0.0,9.046617924468592e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109436035156,0.0,0.0,9.526548819849268e-05,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500366210937,0.0,0.0,7.036286115180701e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,9.526530629955232e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917785644531,0.0,0.0,0.0004518958739936,287.0684814453125,294.1499938964844,289.7857971191406,289.031494140625,292.5443420410156,292.619384765625,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633968002162,1.6491236154436702e-09,0.0009633951704017,-0.0033721602521836,0.0,0.0,0.0,-0.005627557169646,60.0,5.575216293334961,-0.0,-6.335417879199667e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,9.090283856494352e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026123046875,0.0,0.0,9.572531416779384e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412170410156,0.0,0.0,7.070248830132186e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,9.572513226885349e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836608886719,0.0,0.0,0.0004540771187748,287.0522155761719,294.1499938964844,289.6791381835937,288.9782409667969,292.4955444335937,292.4295349121094,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686084231361,2.193657921978342e-09,0.000968606211245,-0.0047985035926103,0.0,0.0,0.0,-0.0059002945199608,60.0,5.684366703033447,-0.0,-6.396717111556427e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,9.090283856494352e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026123046875,0.0,0.0,9.572531416779384e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412170410156,0.0,0.0,7.070248830132186e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,9.572513226885349e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836608886719,0.0,0.0,0.0004540771187748,287.0522155761719,294.1499938964844,289.6791381835937,288.9782409667969,292.4955444335937,292.4295349121094,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686084231361,2.193657921978342e-09,0.000968606211245,-0.0047985035926103,0.0,0.0,0.0,-0.0059002945199608,60.0,5.684366703033447,-0.0,-6.396717111556427e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,9.113205305766314e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79840087890625,0.0,0.0,9.596669406164438e-05,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367614746094,0.0,0.0,7.08807710907422e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,9.596651216270402e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,0.0004552220925688,287.0440673828125,294.1499938964844,289.62628173828125,288.9515686035156,292.47076416015625,292.3171081542969,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710537269711,2.4792077280011422e-09,0.0009710512240417,-0.0055467449128627,0.0,0.0,0.0,-0.0060418704524636,60.0,5.709543228149414,-0.0,-6.429013410524932e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922668457031,0.0,0.0,9.131201659329236e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79412841796875,0.0,0.0,9.61562036536634e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.832275390625,0.0,0.0,7.102073868736625e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753295898437,0.0,0.0,9.615602175472304e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,0.000456121051684,287.0359191894531,294.1499938964844,289.57391357421875,288.9248962402344,292.4455871582031,292.1866455078125,285.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729689918458,2.703389512248577e-09,0.0009729663142934,-0.0061341780237853,0.0,0.0,0.0,-0.0061529972590506,60.0,5.713441848754883,-0.0,-6.454425971469392e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78369140625,0.0,0.0,9.165069786831737e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,9.65128419920802e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,7.128415018087253e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,9.651266009313986e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,0.0004578128282446,287.01959228515625,294.1499938964844,289.4709777832031,288.8719177246094,292.3945007324219,291.91180419921875,285.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765757713466,3.125282033167308e-09,0.0009765726281329,-0.0072396611794829,0.0,0.0,0.0,-0.0063621411100029,60.0,5.702504634857178,-0.0,-6.50238547450499e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78369140625,0.0,0.0,9.165069786831737e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,9.65128419920802e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,7.128415018087253e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,9.651266009313986e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,0.0004578128282446,287.01959228515625,294.1499938964844,289.4709777832031,288.8719177246094,292.3945007324219,291.91180419921875,285.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765757713466,3.125282033167308e-09,0.0009765726281329,-0.0072396611794829,0.0,0.0,0.0,-0.0063621411100029,60.0,5.702504634857178,-0.0,-6.50238547450499e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750549316406,0.0,0.0,9.184248483506964e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,9.67148007475771e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81414794921875,0.0,0.0,7.14333145879209e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,9.671461884863676e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586364746094,0.0,0.0,0.0004587708681356,287.0032653808594,294.1499938964844,289.3713073730469,288.8197326660156,292.3424377441406,291.64556884765625,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786265436559,3.364169387509719e-09,0.0009786231676116,-0.0078655965626239,0.0,0.0,0.0,-0.0064806072041392,60.0,5.669342994689941,-0.0,-6.529619867023939e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750549316406,0.0,0.0,9.184248483506964e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,9.67148007475771e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81414794921875,0.0,0.0,7.14333145879209e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,9.671461884863676e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586364746094,0.0,0.0,0.0004587708681356,287.0032653808594,294.1499938964844,289.3713073730469,288.8197326660156,292.3424377441406,291.64556884765625,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786265436559,3.364169387509719e-09,0.0009786231676116,-0.0078655965626239,0.0,0.0,0.0,-0.0064806072041392,60.0,5.669342994689941,-0.0,-6.529619867023939e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,9.182938083540648e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,9.6700998255983e-05,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,7.142312097130343e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714782714844,0.0,0.0,9.670082363300024e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0004587054427247,286.8827819824219,294.1499938964844,289.2757263183594,288.7688293457031,292.2284240722656,291.3827514648437,285.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788024472072,3.348131327740589e-09,0.0009787990711629,-0.0078232605010271,0.0,0.0,0.0,-0.0064742304384708,60.0,6.8466081619262695,-0.0,-6.527753271257097e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,9.182938083540648e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,9.6700998255983e-05,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,7.142312097130343e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714782714844,0.0,0.0,9.670082363300024e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0004587054427247,286.8827819824219,294.1499938964844,289.2757263183594,288.7688293457031,292.2284240722656,291.3827514648437,285.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788024472072,3.348131327740589e-09,0.0009787990711629,-0.0078232605010271,0.0,0.0,0.0,-0.0064742304384708,60.0,6.8466081619262695,-0.0,-6.527753271257097e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,9.163733193418012e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797790527344,0.0,0.0,9.649876301409677e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,7.127375283744186e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,9.649858839111404e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66192626953125,0.0,0.0,0.0004577461222652,286.86676025390625,294.1499938964844,289.1851806640625,288.7197570800781,292.1763610839844,291.154541015625,285.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764340939,3.1084665952363366e-09,0.0009764310088939,-0.0071955984458327,0.0,0.0,0.0,-0.0063538160175085,60.0,5.985205173492432,-0.0,-6.500470561832118e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,9.163733193418012e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797790527344,0.0,0.0,9.649876301409677e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,7.127375283744186e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,9.649858839111404e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66192626953125,0.0,0.0,0.0004577461222652,286.86676025390625,294.1499938964844,289.1851806640625,288.7197570800781,292.1763610839844,291.154541015625,285.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764340939,3.1084665952363366e-09,0.0009764310088939,-0.0071955984458327,0.0,0.0,0.0,-0.0063538160175085,60.0,5.985205173492432,-0.0,-6.500470561832118e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67340087890625,0.0,0.0,9.155838779406622e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,9.641562792239712e-05,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,7.121234375517815e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,9.641545329941437e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575622558594,0.0,0.0,0.0004573517944663,286.8587646484375,294.1499938964844,289.14208984375,288.6960144042969,292.1501159667969,291.0505065917969,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755924111232,3.010069971054463e-09,0.0009755893843248,-0.00693777250126,0.0,0.0,0.0,-0.0063050356693565,60.0,5.784654140472412,-0.0,-6.489270987231066e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689147949219,0.0,0.0,9.157419117400424e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,9.643226803746074e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,7.122463284758851e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,9.6432093414478e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,0.0004574307240545,286.850830078125,294.1499938964844,289.1005859375,288.67291259765625,292.1236877441406,290.9504699707031,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757605148479,3.029726913794661e-09,0.0009757574880495,-0.0069892788305878,0.0,0.0,0.0,-0.006314780563116,60.0,5.675877571105957,-0.0,-6.491507065220503e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5974426269531,0.0,0.0,9.178461914416404e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.0,9.66538573266007e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62994384765625,0.0,0.0,7.138829823816195e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,9.665368997957556e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819396972656,0.0,0.0,0.0004584818670991,286.7471008300781,294.1499938964844,289.0227966308594,288.62890625,292.0122375488281,290.7409973144531,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782473789528,3.292111916408656e-09,0.0009782441193237,-0.0076765525154769,0.0,0.0,0.0,-0.0064460770227015,60.0,6.250744819641113,-0.0,-6.5213711764045e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5974426269531,0.0,0.0,9.178461914416404e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.0,9.66538573266007e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62994384765625,0.0,0.0,7.138829823816195e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,9.665368997957556e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819396972656,0.0,0.0,0.0004584818670991,286.7471008300781,294.1499938964844,289.0227966308594,288.62890625,292.0122375488281,290.7409973144531,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782473789528,3.292111916408656e-09,0.0009782441193237,-0.0076765525154769,0.0,0.0,0.0,-0.0064460770227015,60.0,6.250744819641113,-0.0,-6.5213711764045e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,9.221441723639144e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,9.710645099403337e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,7.1722584834788e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,9.710628364700824e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,0.0004606288275681,286.73199462890625,294.1499938964844,288.95538330078125,288.5897216796875,291.9617004394531,290.5293884277344,285.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825780289247,3.827291816804745e-09,0.0009825741872191,-0.0090790735557675,0.0,0.0,0.0,-0.0067101512104272,60.0,5.679373741149902,-0.0,-6.58258159091929e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,9.223523375112563e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902404785156,0.0,0.0,9.71283734543249e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,7.173877384047955e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,9.712820610729976e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,0.0004607327864505,286.7313537597656,294.1499938964844,288.9527587890625,288.5881652832031,291.9595947265625,290.52020263671875,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828002657741,3.8532226298571e-09,0.0009827964240685,-0.0091470163315534,0.0,0.0,0.0,-0.0067230085842311,60.0,5.664257049560547,-0.0,-6.585553791182974e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,9.275277989218011e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,9.76733717834577e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,7.214130891952664e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,9.767320443643256e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,0.0004633180506061,286.7156066894531,294.1499938964844,288.8913269042969,288.5512084960937,291.9064025878906,290.2790832519531,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883156744763,4.497981986872901e-09,0.0009883111342787,-0.0108363339677453,0.0,0.0,0.0,-0.0070426505990326,60.0,5.498673439025879,-0.0,-6.659658424723602e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,9.275277989218011e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,9.76733717834577e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,7.214130891952664e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,9.767320443643256e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,0.0004633180506061,286.7156066894531,294.1499938964844,288.8913269042969,288.5512084960937,291.9064025878906,290.2790832519531,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883156744763,4.497981986872901e-09,0.0009883111342787,-0.0108363339677453,0.0,0.0,0.0,-0.0070426505990326,60.0,5.498673439025879,-0.0,-6.659658424723602e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
