time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154380,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694885253906,0.0,0.0,9.320954995928332e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,9.815437078941612e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,7.249657210195437e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560302734375,0.0,0.0,9.8154203442391e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0004655997327063,286.69989013671875,294.1499938964844,288.8394470214844,288.5185546875,291.8529357910156,290.0457458496094,285.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931840468198,5.067020136806377e-09,0.0009931789245456,-0.0123271821066737,0.0,0.0,0.0,-0.0073247570544481,60.0,5.433652400970459,-0.0,-6.72540423352075e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694885253906,0.0,0.0,9.320954995928332e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,9.815437078941612e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,7.249657210195437e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560302734375,0.0,0.0,9.8154203442391e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0004655997327063,286.69989013671875,294.1499938964844,288.8394470214844,288.5185546875,291.8529357910156,290.0457458496094,285.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931840468198,5.067020136806377e-09,0.0009931789245456,-0.0123271821066737,0.0,0.0,0.0,-0.0073247570544481,60.0,5.433652400970459,-0.0,-6.72540423352075e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,9.341446275357156e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,9.83701611403376e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,7.265595195349306e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514221191406,0.0,0.0,9.836999379331246e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499572753906,0.0,0.0,0.0004666233435273,286.6920471191406,294.1499938964844,288.8173522949219,288.5040283203125,291.826171875,289.9330749511719,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953709086403,5.3223025986426364e-09,0.0009953656699508,-0.0129959788173437,0.0,0.0,0.0,-0.0074513307772576,60.0,5.409757614135742,-0.0,-6.755004022807043e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,9.354699432151392e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,9.850971400737762e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59100341796875,0.0,0.0,7.27590304450132e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,9.85095466603525e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453186035156,0.0,0.0,0.0004672853392548,286.6842346191406,294.1499938964844,288.7980041503906,288.49072265625,291.7995300292969,289.8338317871094,285.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967772057279,5.4873852128878314e-09,0.0009967717342078,-0.0134284663945436,0.0,0.0,0.0,-0.0075331414118409,60.0,5.393843173980713,-0.0,-6.774180860702472e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,9.375588706461711e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,9.872968803392725e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,7.29214953025803e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374755859375,0.0,0.0,9.87295206869021e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,0.0004683287988882,286.6686096191406,294.1499938964844,288.76788330078125,288.4682006835937,291.7465209960937,289.64508056640625,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990080725401,5.747589515436857e-09,0.000999002251774,-0.0141101256012916,0.0,0.0,0.0,-0.0076621640473604,60.0,5.363248825073242,-0.0,-6.804459928844153e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,9.375588706461711e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,9.872968803392725e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,7.29214953025803e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374755859375,0.0,0.0,9.87295206869021e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,0.0004683287988882,286.6686096191406,294.1499938964844,288.76788330078125,288.4682006835937,291.7465209960937,289.64508056640625,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990080725401,5.747589515436857e-09,0.000999002251774,-0.0141101256012916,0.0,0.0,0.0,-0.0076621640473604,60.0,5.363248825073242,-0.0,-6.804459928844153e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,9.382995631312951e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,9.880767902359366e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,7.29791063349694e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281677246094,0.0,0.0,9.880751895252617e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267333984375,0.0,0.0,0.0004686988249886,286.6531066894531,294.1499938964844,288.75,288.4514465332031,291.694091796875,289.4846496582031,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997973684221,5.8398113012003705e-09,0.000999791547656,-0.0143517171964049,0.0,0.0,0.0,-0.0077078859321773,60.0,5.33673095703125,-0.0,-6.815208308807996e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,9.382995631312951e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,9.880767902359366e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,7.29791063349694e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281677246094,0.0,0.0,9.880751895252617e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267333984375,0.0,0.0,0.0004686988249886,286.6531066894531,294.1499938964844,288.75,288.4514465332031,291.694091796875,289.4846496582031,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997973684221,5.8398113012003705e-09,0.000999791547656,-0.0143517171964049,0.0,0.0,0.0,-0.0077078859321773,60.0,5.33673095703125,-0.0,-6.815208308807996e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316467285156,0.0,0.0,9.375682566314936e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,9.873067028820516e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,7.292222289834172e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,9.873051021713763e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,0.0004683335428126,286.6376953125,294.1499938964844,288.7410583496094,288.4390563964844,291.6425170898437,289.3544616699219,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990183170884,5.748632236901585e-09,0.0009990126127377,-0.0141128562390804,0.0,0.0,0.0,-0.0076626874506473,60.0,5.311255931854248,-0.0,-6.804581431651968e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316467285156,0.0,0.0,9.375682566314936e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,9.873067028820516e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,7.292222289834172e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,9.873051021713763e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,0.0004683335428126,286.6376953125,294.1499938964844,288.7410583496094,288.4390563964844,291.6425170898437,289.3544616699219,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990183170884,5.748632236901585e-09,0.0009990126127377,-0.0141128562390804,0.0,0.0,0.0,-0.0076626874506473,60.0,5.311255931854248,-0.0,-6.804581431651968e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,9.354166832054034e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240478515625,0.0,0.0,9.850409696809947e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516662597656,0.0,0.0,7.27548758732155e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,9.850393689703196e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0004672587965615,286.6224670410156,294.1499938964844,288.7369384765625,288.4292907714844,291.5919494628906,289.25225830078125,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967257501557,5.480497389243055e-09,0.0009967202786356,-0.0134104145690798,0.0,0.0,0.0,-0.0075297644361853,60.0,5.284584999084473,-0.0,-6.773379368496536e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,9.354166832054034e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240478515625,0.0,0.0,9.850409696809947e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516662597656,0.0,0.0,7.27548758732155e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,9.850393689703196e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0004672587965615,286.6224670410156,294.1499938964844,288.7369384765625,288.4292907714844,291.5919494628906,289.25225830078125,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967257501557,5.480497389243055e-09,0.0009967202786356,-0.0134104145690798,0.0,0.0,0.0,-0.0075297644361853,60.0,5.284584999084473,-0.0,-6.773379368496536e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,9.34024210437201e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51934814453125,0.0,0.0,9.835746459430084e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,7.264657324412838e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,9.835730452323332e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,0.0004665632441174,286.6148681640625,294.1499938964844,288.736572265625,288.4253234863281,291.5669860839844,289.2087097167969,285.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995245995,5.306981964992019e-09,0.0009952407563105,-0.0129558350890874,0.0,0.0,0.0,-0.0074437661096453,60.0,5.270746231079102,-0.0,-6.7532248237967e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,9.322483674623072e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,9.817045065574348e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,7.250844646478072e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,9.817029786063358e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0004656761593651,286.6072998046875,294.1499938964844,288.7373046875,288.42193603515625,291.5420837402344,289.1686706542969,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933495894074,5.085683429939536e-09,0.0009933445835486,-0.0123760709539055,0.0,0.0,0.0,-0.0073340395465493,60.0,5.25657320022583,-0.0,-6.727565704522932e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,9.27449727896601e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,9.766512812348084e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,7.213521166704595e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,9.766497532837092e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,0.0004632791678886,286.5924377441406,294.1499938964844,288.7418518066406,288.41680908203125,291.4939880371094,289.1123352050781,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882303420454,4.487744842407437e-09,0.0009882259182631,-0.0108095109462738,0.0,0.0,0.0,-0.0070375874638557,60.0,5.225061893463135,-0.0,-6.658478213239506e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,9.27449727896601e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,9.766512812348084e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,7.213521166704595e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,9.766497532837092e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,0.0004632791678886,286.5924377441406,294.1499938964844,288.7418518066406,288.41680908203125,291.4939880371094,289.1123352050781,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882303420454,4.487744842407437e-09,0.0009882259182631,-0.0108095109462738,0.0,0.0,0.0,-0.0070375874638557,60.0,5.225061893463135,-0.0,-6.658478213239506e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.494140625,0.0,0.0,9.226420661434533e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49591064453125,0.0,0.0,9.715885971672832e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,7.176128565333784e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.715871419757605e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,0.0004608776944223,286.57769775390625,294.1499938964844,288.7502136230469,288.413818359375,291.4469909667969,289.0712890625,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983111327514,3.888699584564392e-09,0.0009831074858084,-0.0092399623245,0.0,0.0,0.0,-0.006740634329617,60.0,5.194523334503174,-0.0,-6.589619516716996e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.494140625,0.0,0.0,9.226420661434533e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49591064453125,0.0,0.0,9.715885971672832e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,7.176128565333784e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.715871419757605e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,0.0004608776944223,286.57769775390625,294.1499938964844,288.7502136230469,288.413818359375,291.4469909667969,289.0712890625,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983111327514,3.888699584564392e-09,0.0009831074858084,-0.0092399623245,0.0,0.0,0.0,-0.006740634329617,60.0,5.194523334503174,-0.0,-6.589619516716996e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,9.1790861915797e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,9.666039841249584e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,7.139312219806015e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,9.666025289334355e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,0.0004585132410284,286.5630798339844,294.1499938964844,288.7620849609375,288.4126892089844,291.4007568359375,289.037109375,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780633263289,3.298890716152414e-09,0.0009780599502846,-0.0076945563778281,0.0,0.0,0.0,-0.0064482209272682,60.0,5.164882659912109,-0.0,-6.522171958067703e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,9.1790861915797e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,9.666039841249584e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,7.139312219806015e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,9.666025289334355e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,0.0004585132410284,286.5630798339844,294.1499938964844,288.7620849609375,288.4126892089844,291.4007568359375,289.037109375,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780633263289,3.298890716152414e-09,0.0009780599502846,-0.0076945563778281,0.0,0.0,0.0,-0.0064482209272682,60.0,5.164882659912109,-0.0,-6.522171958067703e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756164550781,0.0,0.0,9.165017399936914e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,9.651224536355584e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,7.128369179554284e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,9.651209984440356e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.0004578104999382,286.54864501953125,294.1499938964844,288.77716064453125,288.4133605957031,291.3561096191406,289.0122985839844,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765629656612,3.123547420713635e-09,0.0009765598806552,-0.0072351139970123,0.0,0.0,0.0,-0.0063612917438149,60.0,5.149244785308838,-0.0,-6.502187943624449e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756164550781,0.0,0.0,9.165017399936914e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,9.651224536355584e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,7.128369179554284e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,9.651209984440356e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.0004578104999382,286.54864501953125,294.1499938964844,288.77716064453125,288.4133605957031,291.3561096191406,289.0122985839844,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765629656612,3.123547420713635e-09,0.0009765598806552,-0.0072351139970123,0.0,0.0,0.0,-0.0063612917438149,60.0,5.149244785308838,-0.0,-6.502187943624449e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,9.096011490328236e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,9.578558092471212e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,7.07469807821326e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,9.578543540555984e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,0.0004543635004665,286.39892578125,294.1499938964844,288.7857666015625,288.4142761230469,291.2544860839844,288.9590148925781,285.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024454738013446,3.742507193038591e-09,0.0024454700760543,-0.0073934402316808,0.0,0.0,0.0,-0.0140257496386766,60.0,6.777199745178223,-0.0,-6.404644636859302e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,9.08339279703796e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,9.565269283484668e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,7.064882811391726e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,9.5652554591652e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,0.0004537331988103,286.597900390625,294.1499938964844,288.7950744628906,288.41558837890625,291.0762939453125,288.8331604003906,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0029091599863022,4.051026625262466e-09,0.0029091557953506,-0.0077408230863511,0.0,0.0,0.0,-0.0164967365562915,60.0,7.567257404327393,-0.0,-6.386878226294358e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,9.164670336758718e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733947753906,0.0,0.0,9.650858555687591e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026611328125,0.0,0.0,7.128098513931036e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,9.650844003772364e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,0.000457793183159,286.685546875,294.1499938964844,288.8155212402344,288.4192199707031,290.9957275390625,288.7795715332031,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014252519467845,3.5685330246337803e-09,0.0014252484543249,-0.0079562375321984,0.0,0.0,0.0,-0.0088181858882308,60.0,5.603755950927734,-0.0,-6.501677773940173e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,9.164670336758718e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733947753906,0.0,0.0,9.650858555687591e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026611328125,0.0,0.0,7.128098513931036e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,9.650844003772364e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,0.000457793183159,286.685546875,294.1499938964844,288.8155212402344,288.4192199707031,290.9957275390625,288.7795715332031,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014252519467845,3.5685330246337803e-09,0.0014252484543249,-0.0079562375321984,0.0,0.0,0.0,-0.0088181858882308,60.0,5.603755950927734,-0.0,-6.501677773940173e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630187988281,0.0,0.0,9.182644134853037e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56451416015625,0.0,0.0,9.669785504229368e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,7.142077811295167e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,9.6697716799099e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503845214844,0.0,0.0,0.0004586910072248,286.67095947265625,294.1499938964844,288.8381652832031,288.4241027832031,290.9142761230469,288.7611389160156,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664540993981,3.330944853274786e-09,0.0009664507815614,-0.0077904281206429,0.0,0.0,0.0,-0.0064043789170682,60.0,6.071481704711914,-0.0,-6.527199047923204e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630187988281,0.0,0.0,9.182644134853037e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56451416015625,0.0,0.0,9.669785504229368e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,7.142077811295167e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,9.6697716799099e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503845214844,0.0,0.0,0.0004586910072248,286.67095947265625,294.1499938964844,288.8381652832031,288.4241027832031,290.9142761230469,288.7611389160156,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664540993981,3.330944853274786e-09,0.0009664507815614,-0.0077904281206429,0.0,0.0,0.0,-0.0064043789170682,60.0,6.071481704711914,-0.0,-6.527199047923204e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,9.171831334242596e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,9.65839863056317e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,7.133667531888932e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,9.658384806243704e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,0.0004581508983392,286.6564636230469,294.1499938964844,288.8627014160156,288.4300842285156,290.8787536621094,288.7714233398437,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772730991244,3.208163734669256e-09,0.0009772699559107,-0.0074568442068994,0.0,0.0,0.0,-0.0064031719230115,60.0,5.468676567077637,-0.0,-6.511829298005979e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,9.171831334242596e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,9.65839863056317e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,7.133667531888932e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,9.658384806243704e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,0.0004581508983392,286.6564636230469,294.1499938964844,288.8627014160156,288.4300842285156,290.8787536621094,288.7714233398437,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772730991244,3.208163734669256e-09,0.0009772699559107,-0.0074568442068994,0.0,0.0,0.0,-0.0064031719230115,60.0,5.468676567077637,-0.0,-6.511829298005979e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,9.130919352173804e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,9.615316230338068e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,7.101846858859062e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,9.6153024060186e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,0.0004561072855722,286.64208984375,294.1499938964844,288.8887939453125,288.4369812011719,290.8445129394531,288.78173828125,285.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729280136525,2.698402834511171e-09,0.0009729253361001,-0.0061211097054183,0.0,0.0,0.0,-0.0061505339108407,60.0,5.279648303985596,-0.0,-6.45385966890899e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,9.130919352173804e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,9.615316230338068e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,7.101846858859062e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,9.6153024060186e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,0.0004561072855722,286.64208984375,294.1499938964844,288.8887939453125,288.4369812011719,290.8445129394531,288.78173828125,285.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729280136525,2.698402834511171e-09,0.0009729253361001,-0.0061211097054183,0.0,0.0,0.0,-0.0061505339108407,60.0,5.279648303985596,-0.0,-6.45385966890899e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,9.112250700127332e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,9.595657320460305e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,7.087326957844198e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,9.595643496140838e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,0.0004551747697405,286.6349792480469,294.1499938964844,288.9022827148437,288.4407043457031,290.8280029296875,288.7862243652344,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709383011795,2.465787130034868e-09,0.0009709358564577,-0.0055115786381065,0.0,0.0,0.0,-0.0060352142900228,60.0,5.242214679718018,-0.0,-6.42749355961314e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,9.091192623600364e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,9.573481656843796e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,7.07094804965891e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52410888671875,0.0,0.0,9.573468560120092e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,0.0004541228991001,286.6278991699219,294.1499938964844,288.91607666015625,288.4446105957031,290.8116455078125,288.79107666015625,285.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686950361356,2.2034016833316628e-09,0.0009686928242444,-0.0048240330070257,0.0,0.0,0.0,-0.0059051415883004,60.0,5.212033271789551,-0.0,-6.39781774225412e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52764892578125,0.0,0.0,9.05149572645314e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,9.531678369967268e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.556640625,0.0,0.0,7.040072523523122e-05,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,9.53166527324356e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0004521399678196,286.6138916015625,294.1499938964844,288.9442749023437,288.45281982421875,290.7801513671875,288.7982788085937,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644663659855,1.708772567887706e-09,0.0009644646197557,-0.0035279062576591,0.0,0.0,0.0,-0.0056599397212266,60.0,5.176377773284912,-0.0,-6.342061453779024e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52764892578125,0.0,0.0,9.05149572645314e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,9.531678369967268e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.556640625,0.0,0.0,7.040072523523122e-05,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,9.53166527324356e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0004521399678196,286.6138916015625,294.1499938964844,288.9442749023437,288.45281982421875,290.7801513671875,288.7982788085937,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644663659855,1.708772567887706e-09,0.0009644646197557,-0.0035279062576591,0.0,0.0,0.0,-0.0056599397212266,60.0,5.176377773284912,-0.0,-6.342061453779024e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,9.01652965694666e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,9.49485765886493e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,7.012876449152827e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,9.494844562141223e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,0.0004503933305386,286.5231628417969,294.1499938964844,288.9730224609375,288.46148681640625,290.7206726074219,288.77197265625,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375278700143,1.4501854161963479e-09,0.0011375264730304,-0.0026750261895358,0.0,0.0,0.0,-0.0064127794466912,60.0,5.460763454437256,-0.0,-6.293154797276658e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,9.01652965694666e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,9.49485765886493e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,7.012876449152827e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,9.494844562141223e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,0.0004503933305386,286.5231628417969,294.1499938964844,288.9730224609375,288.46148681640625,290.7206726074219,288.77197265625,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375278700143,1.4501854161963479e-09,0.0011375264730304,-0.0026750261895358,0.0,0.0,0.0,-0.0064127794466912,60.0,5.460763454437256,-0.0,-6.293154797276658e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,9.020276775117964e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,9.498803410679102e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,7.015790470177308e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,9.498790313955396e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,0.0004505805263761,286.5094299316406,294.1499938964844,289.00201416015625,288.47039794921875,290.69830322265625,288.76495361328125,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009586768574081,1.31728106200768e-09,0.0009586755186319,-0.002504471456632,0.0,0.0,0.0,-0.0054535884410142,60.0,5.159392356872559,-0.0,-6.298380839098172e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
