time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156720,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,9.020276775117964e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,9.498803410679102e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,7.015790470177308e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,9.498790313955396e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,0.0004505805263761,286.5094299316406,294.1499938964844,289.00201416015625,288.47039794921875,290.69830322265625,288.76495361328125,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009586768574081,1.31728106200768e-09,0.0009586755186319,-0.002504471456632,0.0,0.0,0.0,-0.0054535884410142,60.0,5.159392356872559,-0.0,-6.298380839098172e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,9.024875180330127e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,9.50364556047134e-05,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,7.01936733094044e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369506835937,0.0,0.0,9.503633191343396e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,0.0004508102429099,286.49493408203125,294.1499938964844,289.0309143066406,288.4794311523437,290.67193603515625,288.7719421386719,285.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007839555619284,1.19904364215273e-09,0.0007839543395675,-0.0023683456238359,0.0,0.0,0.0,-0.0045218071900308,60.0,4.823043346405029,-0.0,-6.304799882173029e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,9.024875180330127e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,9.50364556047134e-05,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,7.01936733094044e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369506835937,0.0,0.0,9.503633191343396e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,0.0004508102429099,286.49493408203125,294.1499938964844,289.0309143066406,288.4794311523437,290.67193603515625,288.7719421386719,285.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007839555619284,1.19904364215273e-09,0.0007839543395675,-0.0023683456238359,0.0,0.0,0.0,-0.0045218071900308,60.0,4.823043346405029,-0.0,-6.304799882173029e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224853515625,0.0,0.0,9.014218812808394e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,9.492423851042986e-05,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,7.011078560026363e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,9.49241075431928e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,0.0004502779338508,286.4578552246094,294.1499938964844,289.0452575683594,288.48394775390625,290.657470703125,288.7752990722656,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009554825956001,1.2392024073548667e-09,0.0009554813732393,-0.0023023972753435,0.0,0.0,0.0,-0.0054021812975406,60.0,5.011435508728027,-0.0,-6.28991827511527e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,9.082729229703546e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,9.564568608766422e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,7.064364035613835e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,9.564555512042716e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,0.0004537001659628,286.51617431640625,294.1499938964844,289.0594177246094,288.4884338378906,290.6601867675781,288.7811584472656,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,0.000858997751493,2.6804203301367124e-10,-0.0008589980425313,-0.0015636837342754,0.0,0.0,0.0,0.0041579622775316,60.0,2.619150400161743,-0.0,-6.385887019177974e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,9.00438753888011e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,9.482070890953764e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,7.003431528573856e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.48205852182582e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,0.0004497868649195,286.5037536621094,294.1499938964844,289.087158203125,288.4972229003906,290.6259460449219,288.7914428710937,285.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006389772752299,8.006999507870201e-10,0.0006389765185303,-0.0014660761225968,0.0,0.0,0.0,-0.0036127185449004,60.0,3.51746153831482,-0.0,-6.276199115973213e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,9.00438753888011e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,9.482070890953764e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,7.003431528573856e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.48205852182582e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,0.0004497868649195,286.5037536621094,294.1499938964844,289.087158203125,288.4972229003906,290.6259460449219,288.7914428710937,285.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006389772752299,8.006999507870201e-10,0.0006389765185303,-0.0014660761225968,0.0,0.0,0.0,-0.0036127185449004,60.0,3.51746153831482,-0.0,-6.276199115973213e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,3.763038694160059e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,3.962668051826768e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,2.926815795945004e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,3.962662958656438e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0001879711780929,286.5375671386719,294.1499938964844,289.1138610839844,288.50567626953125,290.60284423828125,288.7940673828125,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004003462672699,5.008867209888024e-10,0.0004003457725048,-0.0009164937073364,0.0,0.0,0.0,-0.0022551342844963,60.0,3.0368542671203613,-0.0,-1.0961386465169198e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,3.763038694160059e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,3.962668051826768e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,2.926815795945004e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,3.962662958656438e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0001879711780929,286.5375671386719,294.1499938964844,289.1138610839844,288.50567626953125,290.60284423828125,288.7940673828125,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004003462672699,5.008867209888024e-10,0.0004003457725048,-0.0009164937073364,0.0,0.0,0.0,-0.0022551342844963,60.0,3.0368542671203613,-0.0,-1.0961386465169198e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,2.099874291161541e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,2.211272658314556e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,1.633240026421845e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,2.2112697479315105e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,0.0001048928534146,286.539306640625,294.1499938964844,289.13916015625,288.5136108398437,290.59674072265625,288.8011169433594,285.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002365864202147,2.92711493932174e-10,0.0002365861291764,-0.0005329574341885,0.0,0.0,0.0,-0.001330662635155,60.0,2.2788240909576416,-0.0,-3.413301419286084e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,2.099874291161541e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,2.211272658314556e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,1.633240026421845e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,2.2112697479315105e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,0.0001048928534146,286.539306640625,294.1499938964844,289.13916015625,288.5136108398437,290.59674072265625,288.8011169433594,285.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002365864202147,2.92711493932174e-10,0.0002365861291764,-0.0005329574341885,0.0,0.0,0.0,-0.001330662635155,60.0,2.2788240909576416,-0.0,-3.413301419286084e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,1.3023487554164603e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.531494140625,0.0,0.0,1.3714383385377005e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,1.0129406291525813e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51812744140625,0.0,0.0,1.3714366104977673e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,6.505488272523507e-05,286.60992431640625,294.1499938964844,289.1627197265625,288.5209045410156,290.5938720703125,288.8055114746094,285.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001467680704081,1.815770450663834e-10,0.0001467678957851,-0.0003306012949906,0.0,0.0,0.0,-0.0008254804415628,60.0,2.069635391235352,-0.0,-1.312932207397921e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,1.3023487554164603e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.531494140625,0.0,0.0,1.3714383385377005e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,1.0129406291525813e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51812744140625,0.0,0.0,1.3714366104977673e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,6.505488272523507e-05,286.60992431640625,294.1499938964844,289.1627197265625,288.5209045410156,290.5938720703125,288.8055114746094,285.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001467680704081,1.815770450663834e-10,0.0001467678957851,-0.0003306012949906,0.0,0.0,0.0,-0.0008254804415628,60.0,2.069635391235352,-0.0,-1.312932207397921e-09,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,4.405252548167482e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,4.638951213564724e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,3.426316470722668e-05,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.0,4.638945029000752e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5612487792969,0.0,0.0,0.0002200510352849,286.6698913574219,294.1499938964844,289.1737365722656,288.5242614746094,290.5888366699219,288.81005859375,285.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,5.512861389433965e-05,6.173624805816402e-11,-5.512867210200056e-05,-0.0002174343098886,0.0,0.0,0.0,0.0002303710207343,60.0,2.414376974105835,-0.0,-1.5022045829482522e-08,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,9.440059329790527e-06,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,9.940853487933056e-06,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171569824219,0.0,0.0,7.342287517531076e-06,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.573974609375,0.0,0.0,9.940841664501932e-06,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,4.715495379059576e-05,286.6894836425781,294.1499938964844,289.1842346191406,288.52740478515625,290.5644226074219,288.812255859375,285.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000101386962342,1.2661023618409928e-10,0.0001013868386507,-0.0002314736630069,0.0,0.0,0.0,-0.0005709615070372,60.0,2.2651195526123047,-0.0,-6.898216442507981e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870056152344,0.0,0.0,6.360606676025782e-06,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884704589844,0.0,0.0,6.698036486341152e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,4.947151410306105e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,6.698028300888836e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,3.177248072461225e-05,286.6903991699219,294.1499938964844,289.203369140625,288.532958984375,290.56402587890625,288.81396484375,285.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.777482485631481e-05,8.476912227717293e-11,6.777474482078105e-05,-0.0001550847664475,0.0,0.0,0.0,-0.0003817561082541,60.0,1.2821540832519531,-0.0,-3.131730985650449e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870056152344,0.0,0.0,6.360606676025782e-06,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884704589844,0.0,0.0,6.698036486341152e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,4.947151410306105e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,6.698028300888836e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,3.177248072461225e-05,286.6903991699219,294.1499938964844,289.203369140625,288.532958984375,290.56402587890625,288.81396484375,285.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.777482485631481e-05,8.476912227717293e-11,6.777474482078105e-05,-0.0001550847664475,0.0,0.0,0.0,-0.0003817561082541,60.0,1.2821540832519531,-0.0,-3.131730985650449e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,3.5971625038655475e-06,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,3.7879917726968415e-06,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,2.797800561893382e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,3.787986997849657e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,1.7968533938983455e-05,286.6905822753906,294.1499938964844,289.2198181152344,288.53741455078125,290.56378173828125,288.8145751953125,285.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.832949005300179e-05,4.7940432873483374e-11,3.83294427592773e-05,-8.770672138780355e-05,0.0,0.0,0.0,-0.0002158989518648,60.0,0.8959234356880188,-0.0,-1.001630375863094e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,3.5971625038655475e-06,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,3.7879917726968415e-06,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,2.797800561893382e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,3.787986997849657e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,1.7968533938983455e-05,286.6905822753906,294.1499938964844,289.2198181152344,288.53741455078125,290.56378173828125,288.8145751953125,285.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.832949005300179e-05,4.7940432873483374e-11,3.83294427592773e-05,-8.770672138780355e-05,0.0,0.0,0.0,-0.0002158989518648,60.0,0.8959234356880188,-0.0,-1.001630375863094e-10,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,1.5965574675647076e-06,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,1.681254843788338e-06,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61773681640625,0.0,0.0,1.241770291926514e-06,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,1.6812526837384212e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,7.97511893324554e-06,286.6905212402344,294.1499938964844,289.23321533203125,288.5406494140625,290.56378173828125,288.81463623046875,285.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7012329408316873e-05,2.127800366458209e-11,1.7012309399433434e-05,-3.8927977584535256e-05,0.0,0.0,0.0,-9.582551138009876e-05,60.0,0.6875549554824829,-0.0,-1.9731336356465512e-11,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,1.5965574675647076e-06,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,1.681254843788338e-06,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61773681640625,0.0,0.0,1.241770291926514e-06,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,1.6812526837384212e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,7.97511893324554e-06,286.6905212402344,294.1499938964844,289.23321533203125,288.5406494140625,290.56378173828125,288.81463623046875,285.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7012329408316873e-05,2.127800366458209e-11,1.7012309399433434e-05,-3.8927977584535256e-05,0.0,0.0,0.0,-9.582551138009876e-05,60.0,0.6875549554824829,-0.0,-1.9731336356465512e-11,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,5.676984073943458e-07,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,5.978147896712471e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,4.415443584093737e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,5.978140507068019e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,2.8357651444821386e-06,286.6905212402344,294.1499938964844,289.2432556152344,288.54248046875,290.5637512207031,288.81463623046875,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.049582225386985e-06,7.566362467126275e-12,6.04957449468202e-06,-1.3842524822393898e-05,0.0,0.0,0.0,-3.407547774259001e-05,60.0,0.5562872290611267,-0.0,-2.4947251296009165e-12,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,5.676984073943458e-07,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,5.978147896712471e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,4.415443584093737e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,5.978140507068019e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,2.8357651444821386e-06,286.6905212402344,294.1499938964844,289.2432556152344,288.54248046875,290.5637512207031,288.81463623046875,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.049582225386985e-06,7.566362467126275e-12,6.04957449468202e-06,-1.3842524822393898e-05,0.0,0.0,0.0,-3.407547774259001e-05,60.0,0.5562872290611267,-0.0,-2.4947251296009165e-12,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,3.619091728523928e-07,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,3.81108463898272e-07,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,2.8148565434094053e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,3.811079523075023e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,1.8078076209349088e-06,286.6905212402344,294.1499938964844,289.2469177246094,288.5428466796875,290.5637512207031,288.81463623046875,285.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.859460321109509e-06,4.826407936503463e-12,3.859455773636e-06,-8.829277248878498e-06,0.0,0.0,0.0,-2.173874236177653e-05,60.0,0.5147134065628052,-0.0,-1.013880060636574e-12,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,1.670784541829562e-07,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,1.759419632207937e-07,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,1.29950251448463e-07,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,1.7594175005797297e-07,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,8.345897981598682e-07,286.6905212402344,294.1499938964844,289.2496337890625,288.54278564453125,290.5637512207031,288.81463623046875,285.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.785436211321212e-06,2.231868769658752e-12,1.7854339375844577e-06,-4.082126906723715e-06,0.0,0.0,0.0,-1.0056071914732456e-05,60.0,0.4741894006729126,-0.0,-2.160868326720605e-13,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,1.3185099234647168e-08,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,1.3884568161870448e-08,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,1.02551043212884e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,1.3884550398302054e-08,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,6.586216727555438e-08,286.6905212402344,294.1499938964844,289.2519836425781,288.5414123535156,290.5637512207031,288.81463623046875,285.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4054404573471404e-07,1.7578858290887017e-13,1.4054386099360272e-07,-3.2156407314687385e-07,0.0,0.0,0.0,-7.916387403383851e-07,60.0,0.4145292341709137,-0.0,-1.3457184068734677e-15,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,1.3185099234647168e-08,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,1.3884568161870448e-08,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,1.02551043212884e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,1.3884550398302054e-08,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,6.586216727555438e-08,286.6905212402344,294.1499938964844,289.2519836425781,288.5414123535156,290.5637512207031,288.81463623046875,285.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4054404573471404e-07,1.7578858290887017e-13,1.4054386099360272e-07,-3.2156407314687385e-07,0.0,0.0,0.0,-7.916387403383851e-07,60.0,0.4145292341709137,-0.0,-1.3457184068734677e-15,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,6.167851118732415e-09,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,6.495055604460731e-09,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,4.797230168662736e-09,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,6.495047166765744e-09,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,3.0809630402472976e-08,286.6905212402344,294.1499938964844,289.25,288.5382080078125,290.5637512207031,288.81463623046875,285.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.608480873637745e-08,8.25496423062684e-14,6.608472347124916e-08,-1.5097823791165865e-07,0.0,0.0,0.0,-3.721652319654823e-07,60.0,0.3795667290687561,-0.0,-2.9447955385176886e-16,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,6.167851118732415e-09,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,6.495055604460731e-09,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,4.797230168662736e-09,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,6.495047166765744e-09,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,3.0809630402472976e-08,286.6905212402344,294.1499938964844,289.25,288.5382080078125,290.5637512207031,288.81463623046875,285.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.608480873637745e-08,8.25496423062684e-14,6.608472347124916e-08,-1.5097823791165865e-07,0.0,0.0,0.0,-3.721652319654823e-07,60.0,0.3795667290687561,-0.0,-2.9447955385176886e-16,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,2.005805299631902e-09,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,2.112213071114865e-09,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,1.560074847084536e-09,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,2.112210406579606e-09,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,1.0019391538662605e-08,286.6905212402344,294.1499938964844,289.244384765625,288.53271484375,290.5637512207031,288.81463623046875,285.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1740039102269293e-08,2.708610110290985e-14,2.1740012456916705e-08,-4.9505732846455443e-08,0.0,0.0,0.0,-1.223961589857936e-07,60.0,0.3482840955257416,-0.0,-3.114332028411944e-17,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,2.005805299631902e-09,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,2.112213071114865e-09,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,1.560074847084536e-09,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,2.112210406579606e-09,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,1.0019391538662605e-08,286.6905212402344,294.1499938964844,289.244384765625,288.53271484375,290.5637512207031,288.81463623046875,285.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1740039102269293e-08,2.708610110290985e-14,2.1740012456916705e-08,-4.9505732846455443e-08,0.0,0.0,0.0,-1.223961589857936e-07,60.0,0.3482840955257416,-0.0,-3.114332028411944e-17,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,6.439555555459713e-10,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.586181640625,0.0,0.0,6.781173955694442e-10,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153564453125,0.0,0.0,5.00855690255264e-10,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,6.781165629021753e-10,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,3.216684918427859e-09,286.68707275390625,294.1499938964844,289.2362060546875,288.5246887207031,290.5644836425781,288.81365966796875,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.986903056116489e-09,8.726883046772122e-15,6.986894618421502e-09,-1.5907472672438416e-08,0.0,0.0,0.0,-3.934837877750397e-08,60.0,0.3164182007312774,-0.0,-3.209956878278126e-18,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,6.439555555459713e-10,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.586181640625,0.0,0.0,6.781173955694442e-10,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153564453125,0.0,0.0,5.00855690255264e-10,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,6.781165629021753e-10,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,3.216684918427859e-09,286.68707275390625,294.1499938964844,289.2362060546875,288.5246887207031,290.5644836425781,288.81365966796875,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.986903056116489e-09,8.726883046772122e-15,6.986894618421502e-09,-1.5907472672438416e-08,0.0,0.0,0.0,-3.934837877750397e-08,60.0,0.3164182007312774,-0.0,-3.209956878278126e-18,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58428955078125,0.0,0.0,3.7097161453836236e-10,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857849121094,0.0,0.0,3.9065164991747276e-10,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61492919921875,0.0,0.0,2.8853425204644623e-10,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,3.9065117807268734e-10,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57330322265625,0.0,0.0,1.8530762480040155e-09,286.6864624023437,294.1499938964844,289.231201171875,288.5198059082031,290.5646057128906,288.8134765625,285.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.024817368275535e-09,5.0025266115400106e-15,4.024812483294227e-09,-9.162712366617144e-09,0.0,0.0,0.0,-2.2657332010567188e-08,60.0,0.3045047223567962,-0.0,-1.0652923066946594e-18,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,2.1158175211866127e-10,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,2.2280614853098515e-10,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146850585937,0.0,0.0,1.6456401519260308e-10,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,2.2280587097522887e-10,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,1.056892462436565e-09,286.6861267089844,294.1499938964844,289.22564697265625,288.51434326171875,290.5646667480469,288.8133850097656,285.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.291201894877304e-09,2.8749467135278164e-15,2.29119900829744e-09,-5.2183151133533565e-09,0.0,0.0,0.0,-1.2907548807561398e-08,60.0,0.2935483157634735,-0.0,-3.4653235082988256e-19,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838317871094,0.0,0.0,6.140220276673601e-11,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852966308594,0.0,0.0,6.465958324319843e-11,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,4.7757391791192205e-11,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,6.465949997647158e-11,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,3.0671606920940064e-10,286.685791015625,294.1499938964844,289.212890625,288.5018615722656,290.56475830078125,288.8132629394531,285.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.697148391410224e-10,8.20287140790917e-16,6.697140064737537e-10,-1.5226231386833431e-09,0.0,0.0,0.0,-3.7689460441470154e-09,60.0,0.2731096744537353,-0.0,-2.918470269436956e-20,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838317871094,0.0,0.0,6.140220276673601e-11,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852966308594,0.0,0.0,6.465958324319843e-11,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,4.7757391791192205e-11,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,6.465949997647158e-11,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,3.0671606920940064e-10,286.685791015625,294.1499938964844,289.212890625,288.5018615722656,290.56475830078125,288.8132629394531,285.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.697148391410224e-10,8.20287140790917e-16,6.697140064737537e-10,-1.5226231386833431e-09,0.0,0.0,0.0,-3.7689460441470154e-09,60.0,0.2731096744537353,-0.0,-2.918470269436956e-20,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,1.995571416446573e-11,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,2.1014365594873568e-11,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,1.5521152071928945e-11,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712585449219,0.0,0.0,2.101433783929796e-11,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,9.968272735028092e-11,286.6856689453125,294.1499938964844,289.1981506347656,288.4874267578125,290.56475830078125,288.813232421875,285.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.140177340903548e-10,2.868163938384e-16,2.140174565345987e-10,-4.912522610922565e-10,0.0,0.0,0.0,-1.2223608791828156e-09,60.0,0.2548413276672363,-0.0,-3.0826341574693e-21,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
