time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159000,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,1.995571416446573e-11,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,2.1014365594873568e-11,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,1.5521152071928945e-11,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712585449219,0.0,0.0,2.101433783929796e-11,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,9.968272735028092e-11,286.6856689453125,294.1499938964844,289.1981506347656,288.4874267578125,290.56475830078125,288.813232421875,285.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.140177340903548e-10,2.868163938384e-16,2.140174565345987e-10,-4.912522610922565e-10,0.0,0.0,0.0,-1.2223608791828156e-09,60.0,0.2548413276672363,-0.0,-3.0826341574693e-21,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,8.186959790656978e-12,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,8.621278170528601e-12,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143493652344,0.0,0.0,6.367652499034149e-12,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712280273437,0.0,0.0,8.621266894826007e-12,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,4.089547797625493e-11,286.6856384277344,294.1499938964844,289.181640625,288.4712219238281,290.5647888183594,288.813232421875,285.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.922498850871817e-11,9.730005769708568e-17,8.922489136420353e-11,-2.0236634590276023e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.238064095377922,-0.0,-5.188391437526915e-22,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,8.186959790656978e-12,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,8.621278170528601e-12,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143493652344,0.0,0.0,6.367652499034149e-12,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712280273437,0.0,0.0,8.621266894826007e-12,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,4.089547797625493e-11,286.6856384277344,294.1499938964844,289.181640625,288.4712219238281,290.5647888183594,288.813232421875,285.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.922498850871817e-11,9.730005769708568e-17,8.922489136420353e-11,-2.0236634590276023e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.238064095377922,-0.0,-5.188391437526915e-22,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.814267482248445e-12,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,2.963564289804044e-12,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143493652344,0.0,0.0,2.1888805872005697e-12,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.9635606035166573e-12,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.4057820012236544e-11,286.68560791015625,294.1499938964844,289.1634826660156,288.4534606933594,290.5647888183594,288.813232421875,285.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1972653691259006e-11,2.579931662799816e-17,3.1972625935683396e-11,-7.164176196727823e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2226000875234604,-0.0,-6.130814278477656e-23,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.814267482248445e-12,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,2.963564289804044e-12,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143493652344,0.0,0.0,2.1888805872005697e-12,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.9635606035166573e-12,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.4057820012236544e-11,286.68560791015625,294.1499938964844,289.1634826660156,288.4534606933594,290.5647888183594,288.813232421875,285.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1972653691259006e-11,2.579931662799816e-17,3.1972625935683396e-11,-7.164176196727823e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2226000875234604,-0.0,-6.130814278477656e-23,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,1.2792125215002614e-12,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,1.3470746870400396e-12,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,9.949456623165045e-13,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,1.3470729523165637e-12,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,6.38991810852918e-12,286.68560791015625,294.1499938964844,289.1539001464844,288.4440612792969,290.5647888183594,288.813232421875,285.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1740231143096968e-11,4.299682507944923e-17,2.1740187775010078e-11,-4.2523470855648775e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2154496014118194,-0.0,-1.2666971480239924e-23,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,7.675274803740917e-13,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,8.082448013820027e-13,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,5.969674082319243e-13,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,8.082437713899382e-13,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,3.833950951853682e-12,286.68560791015625,294.1499938964844,289.1439514160156,288.434326171875,290.5647888183594,288.813232421875,285.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1173861315383338e-11,-4.258560247427858e-19,1.1173862182745076e-11,-2.3494102496801617e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2085385471582412,-0.0,-4.560109464673664e-24,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,5.116849869160611e-13,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,5.388298856580376e-13,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,3.979782811896343e-13,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,5.38829180926626e-13,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.5559673735159327e-12,286.68560791015625,294.1499938964844,289.1231994628906,288.4139709472656,290.5647888183594,288.813232421875,285.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2630005468436973e-12,-9.023467629699049e-18,3.263009437301512e-12,-8.801682473136285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1952113956212997,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,5.116849869160611e-13,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,5.388298856580376e-13,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,3.979782811896343e-13,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,5.38829180926626e-13,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.5559673735159327e-12,286.68560791015625,294.1499938964844,289.1231994628906,288.4139709472656,290.5647888183594,288.813232421875,285.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2630005468436973e-12,-9.023467629699049e-18,3.263009437301512e-12,-8.801682473136285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1952113956212997,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,0.0,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.1014099121094,288.39263916015625,290.5647888183594,288.813232421875,285.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260292897006714e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1829481422901153,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,0.0,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.1014099121094,288.39263916015625,290.5647888183594,288.813232421875,285.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260292897006714e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1829481422901153,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.0788269042969,288.3705139160156,290.5647888183594,288.813232421875,285.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260291242645489e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1716166734695434,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.0788269042969,288.3705139160156,290.5647888183594,288.813232421875,285.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260291242645489e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1716166734695434,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,289.0555725097656,288.3477478027344,290.5647888183594,288.813232421875,285.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301611694206917e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.1611421853303909,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,289.0555725097656,288.3477478027344,290.5647888183594,288.813232421875,285.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301611694206917e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.1611421853303909,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.0437927246094,288.336181640625,290.5647888183594,288.813232421875,285.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260290415464877e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1563179939985275,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.0318908691406,288.3245544433594,290.5647888183594,288.813232421875,285.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260290415464877e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1516558080911636,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,289.00799560546875,288.3011169433594,290.5647888183594,288.813232421875,285.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301609212665076e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.142700120806694,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,289.00799560546875,288.3011169433594,290.5647888183594,288.813232421875,285.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301609212665076e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.142700120806694,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.9840087890625,288.2776184082031,290.5647888183594,288.813232421875,285.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301609212665076e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.1345389932394027,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.9840087890625,288.2776184082031,290.5647888183594,288.813232421875,285.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301609212665076e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.1345389932394027,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.9601745605469,288.2542724609375,290.5647888183594,288.813232421875,285.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260287933923039e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1268688440322876,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.9601745605469,288.2542724609375,290.5647888183594,288.813232421875,285.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260287933923039e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1268688440322876,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.9366760253906,288.23126220703125,290.5647888183594,288.813232421875,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301606731123238e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.12063629925251,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.9366760253906,288.23126220703125,290.5647888183594,288.813232421875,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301606731123238e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.12063629925251,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.9251403808594,288.2199401855469,290.5647888183594,288.813232421875,285.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260286279561814e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1170385107398033,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.9137268066406,288.208740234375,290.5647888183594,288.813232421875,285.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260286279561814e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1135357171297073,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.8914794921875,288.1869506835937,290.5647888183594,288.813232421875,285.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301605903942629e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.1067378371953964,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.8914794921875,288.1869506835937,290.5647888183594,288.813232421875,285.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301605903942629e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.1067378371953964,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.8701477050781,288.16607666015625,290.5647888183594,288.813232421875,285.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260286279561814e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1003651246428489,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.8701477050781,288.16607666015625,290.5647888183594,288.813232421875,285.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260286279561814e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1003651246428489,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.8499450683594,288.1462707519531,290.5647888183594,288.813232421875,285.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920018537596456e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0943589285016059,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.8499450683594,288.1462707519531,290.5647888183594,288.813232421875,285.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920018537596456e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0943589285016059,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.8310241699219,288.12774658203125,290.5647888183594,288.813232421875,285.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920018537596456e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0887109264731407,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.8310241699219,288.12774658203125,290.5647888183594,288.813232421875,285.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920018537596456e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0887109264731407,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.8221435546875,288.1190185546875,290.5647888183594,288.813232421875,285.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.292001936477707e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0860479846596717,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.8136291503906,288.1106872558594,290.5647888183594,288.813232421875,285.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.292001936477707e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0834525600075721,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,-2.5584249345803056e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,-2.694149428290188e-13,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,-1.9898914059481722e-13,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,-2.6941459046331293e-13,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,-1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.79791259765625,288.0953063964844,290.5647888183594,288.813232421875,285.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.429972018215155e-12,-1.0878699740396258e-17,3.429983077077315e-12,-3.7572531891294495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0784064531326294,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,-2.5584249345803056e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,-2.694149428290188e-13,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,-1.9898914059481722e-13,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,-2.6941459046331293e-13,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,-1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.79791259765625,288.0953063964844,290.5647888183594,288.813232421875,285.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.429972018215155e-12,-1.0878699740396258e-17,3.429983077077315e-12,-3.7572531891294495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0784064531326294,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.7840881347656,288.0817565917969,290.5647888183594,288.813232421875,285.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,1.992354631968896e-12,-1.4961339816338498e-17,-1.992339669978916e-12,1.5537551713989961e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0736719593405723,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
