time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161400,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.7840881347656,288.0817565917969,290.5647888183594,288.813232421875,285.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,1.992354631968896e-12,-1.4961339816338498e-17,-1.992339669978916e-12,1.5537551713989961e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0736719593405723,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.7723388671875,288.0702209472656,290.5647888183594,288.813232421875,285.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301606731123238e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.0692397058010101,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.7723388671875,288.0702209472656,290.5647888183594,288.813232421875,285.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301606731123238e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.0692397058010101,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.7628479003906,288.0609436035156,290.5647888183594,288.813232421875,285.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.292001936477707e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0650537312030792,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.7628479003906,288.0609436035156,290.5647888183594,288.813232421875,285.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.292001936477707e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0650537312030792,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.759033203125,288.05718994140625,290.5647888183594,288.813232421875,285.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.063091903924942,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.7558288574219,288.0540771484375,290.5647888183594,288.813232421875,285.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0611800551414489,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.7514953613281,288.0498352050781,290.5647888183594,288.813232421875,285.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920021019138297e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0574646964669227,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.7514953613281,288.0498352050781,290.5647888183594,288.813232421875,285.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920021019138297e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0574646964669227,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.75,288.0483703613281,290.5647888183594,288.813232421875,285.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920021019138297e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0539934672415256,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.75,288.0483703613281,290.5647888183594,288.813232421875,285.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920021019138297e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0539934672415256,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.7506103515625,288.0489501953125,290.5647888183594,288.813232421875,285.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260288761103653e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.050740972161293,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.7506103515625,288.0489501953125,290.5647888183594,288.813232421875,285.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260288761103653e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.050740972161293,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.75250244140625,288.0508117675781,290.5647888183594,288.813232421875,285.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301608385484465e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.047722402960062,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.75250244140625,288.0508117675781,290.5647888183594,288.813232421875,285.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301608385484465e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.047722402960062,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.75396728515625,288.05224609375,290.5647888183594,288.813232421875,285.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260288761103653e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0463210232555866,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.7558288574219,288.0540466308594,290.5647888183594,288.813232421875,285.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260287933923039e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0449408181011676,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.7606811523437,288.0588073730469,290.5647888183594,288.813232421875,285.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301608385484465e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.0422576256096363,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.7606811523437,288.0588073730469,290.5647888183594,288.813232421875,285.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301608385484465e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.0422576256096363,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.7672119140625,288.0652160644531,290.5647888183594,288.813232421875,285.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920021019138297e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.039745457470417,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.7672119140625,288.0652160644531,290.5647888183594,288.813232421875,285.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920021019138297e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.039745457470417,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.7713317871094,288.0692443847656,290.5647888183594,288.813232421875,285.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.992354631968896e-12,-1.496134147069972e-17,-1.992339669978916e-12,1.5537551713989961e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0385203659534454,-0.0,-5.066661802426977e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.77557373046875,288.0733947753906,290.5647888183594,288.813232421875,285.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301607558303852e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.037389613687992,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.78582763671875,288.0834655761719,290.5647888183594,288.813232421875,285.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0351618081331253,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.78582763671875,288.0834655761719,290.5647888183594,288.813232421875,285.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0351618081331253,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.791748046875,288.0892639160156,290.5647888183594,288.813232421875,285.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301606731123238e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.0341185517609119,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,-2.5584249345803056e-13,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,-2.694149428290188e-13,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,-1.9898914059481722e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,-2.6941459046331293e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,-1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.7981872558594,288.0955505371094,290.5647888183594,288.813232421875,285.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.429972018215155e-12,-1.0878700567576869e-17,3.429983077077315e-12,-3.7572531891294495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0331084392964839,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,5.116849869160611e-13,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,5.388298856580376e-13,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,3.979782811896343e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,5.38829180926626e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.5559673735159327e-12,286.68560791015625,294.1499938964844,288.8127136230469,288.1097717285156,290.5647888183594,288.813232421875,285.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,2.04801171681257e-12,-1.434292635550405e-17,-2.0479974053438928e-12,-1.277214689262077e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0311149843037128,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,5.116849869160611e-13,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,5.388298856580376e-13,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,3.979782811896343e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,5.38829180926626e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,2.5559673735159327e-12,286.68560791015625,294.1499938964844,288.8127136230469,288.1097717285156,290.5647888183594,288.813232421875,285.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,2.04801171681257e-12,-1.434292635550405e-17,-2.0479974053438928e-12,-1.277214689262077e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0311149843037128,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.8295288085937,288.12628173828125,290.5647888183594,288.813232421875,285.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301606731123238e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.0292683690786361,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.8295288085937,288.12628173828125,290.5647888183594,288.813232421875,285.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301606731123238e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.0292683690786361,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.84881591796875,288.1451721191406,290.5647888183594,288.813232421875,285.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.292001936477707e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0275112017989158,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.84881591796875,288.1451721191406,290.5647888183594,288.813232421875,285.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.292001936477707e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0275112017989158,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.8706970214844,288.1665954589844,290.5647888183594,288.813232421875,285.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0258724354207515,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.8706970214844,288.1665954589844,290.5647888183594,288.813232421875,285.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0258724354207515,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.88262939453125,288.17828369140625,290.5647888183594,288.813232421875,285.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.025099541991949,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.8952331542969,288.1906433105469,290.5647888183594,288.813232421875,285.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0243458561599254,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.9226379394531,288.2174987792969,290.5647888183594,288.813232421875,285.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260287933923039e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0228810142725706,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.9226379394531,288.2174987792969,290.5647888183594,288.813232421875,285.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260287933923039e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0228810142725706,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.9529724121094,288.2472229003906,290.5647888183594,288.813232421875,285.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301606731123238e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.0214986130595207,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
