time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163800,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.9529724121094,288.2472229003906,290.5647888183594,288.813232421875,285.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301606731123238e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.0214986130595207,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,-2.5584249345803056e-13,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,-2.694149428290188e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,-1.9898914059481722e-13,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,-2.6941459046331293e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,-1.2779836867579664e-12,286.68560791015625,294.1499938964844,288.97265625,288.2664794921875,290.5647888183594,288.813232421875,285.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.429972018215155e-12,-1.0878699740396258e-17,3.429983077077315e-12,-3.7572531891294495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0207310076802968,-0.0,-5.066981784131657e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,288.9864196777344,288.27996826171875,290.5647888183594,288.813232421875,285.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.292001936477707e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0202193185687065,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,289.0230407714844,288.3158569335937,290.5647888183594,288.813232421875,285.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301606731123238e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.019007109105587,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,289.0230407714844,288.3158569335937,290.5647888183594,288.813232421875,285.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301606731123238e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.019007109105587,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.0426025390625,288.33502197265625,290.5647888183594,288.813232421875,285.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260286279561814e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.01844366453588,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.0630187988281,288.35504150390625,290.5647888183594,288.813232421875,285.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260286279561814e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0178794767707586,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.1064758300781,288.3976135253906,290.5647888183594,288.813232421875,285.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260286279561814e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0167854558676481,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.1064758300781,288.3976135253906,290.5647888183594,288.813232421875,285.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260286279561814e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0167854558676481,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.1535339355469,288.4436950683594,290.5647888183594,288.813232421875,285.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260286279561814e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0157681871205568,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.1535339355469,288.4436950683594,290.5647888183594,288.813232421875,285.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.374314933371481e-12,-1.0260286279561814e-17,3.374325124871902e-12,-5.438729761692018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0157681871205568,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.2043151855469,288.4934387207031,290.5647888183594,288.813232421875,285.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0148142399266362,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.2043151855469,288.4934387207031,290.5647888183594,288.813232421875,285.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0148142399266362,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.2589111328125,288.5469665527344,290.5647888183594,288.813232421875,285.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0139319077134132,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.2589111328125,288.5469665527344,290.5647888183594,288.813232421875,285.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0139319077134132,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.2877197265625,288.5751647949219,290.5647888183594,288.813232421875,285.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.292001936477707e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0135144004598259,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.3175354003906,288.6043701171875,290.5647888183594,288.813232421875,285.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.292001936477707e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0131068574264645,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,289.3802490234375,288.6658020019531,290.5647888183594,288.813232421875,285.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301606731123238e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.0123149640858173,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,2.5584249345803056e-13,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,2.694149428290188e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,1.9898914059481722e-13,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,2.6941459046331293e-13,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.2779836867579664e-12,286.68560791015625,294.1499938964844,289.3802490234375,288.6658020019531,290.5647888183594,288.813232421875,285.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301606731123238e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.0123149640858173,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.4472045898437,288.7314147949219,290.5647888183594,288.813232421875,285.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.292001936477707e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0115616777911782,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.4472045898437,288.7314147949219,290.5647888183594,288.813232421875,285.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.292001936477707e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0115616777911782,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.4952087402344,288.7784423828125,290.5647888183594,288.813232421875,285.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0110902125015854,-0.0,-2.124638166939905e-35,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.5185241699219,288.80126953125,290.5647888183594,288.813232421875,285.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0108683658763766,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.5943298339844,288.87554931640625,290.5647888183594,288.813232421875,285.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0102179646492004,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.5943298339844,288.87554931640625,290.5647888183594,288.813232421875,285.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0102179646492004,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.63397216796875,288.9143981933594,290.5647888183594,288.813232421875,285.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.009910549968481,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.6747741699219,288.954345703125,290.5647888183594,288.813232421875,285.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0096104033291339,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.75994873046875,289.0378112792969,290.5647888183594,288.813232421875,285.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0090276263654232,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0,286.68560791015625,294.1499938964844,289.75994873046875,289.0378112792969,290.5647888183594,288.813232421875,285.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.188088015433469e-13,-1.2920020191957684e-17,7.188217035491995e-13,-1.1017489004450098e-12,0.0,0.0,0.0,0.0,60.0,0.0090276263654232,-0.0,-0.0,0.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.050000000745058,2.5584249345803056e-13,298.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.050000000745058,2.694149428290188e-13,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.050000000745058,1.9898914059481722e-13,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.050000000745058,2.6941459046331293e-13,298.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.050000000745058,1.2779836867579664e-12,286.68560791015625,290.2820129394531,289.8500061035156,289.12603759765625,290.5647888183594,288.813232421875,285.2481384277344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301607558303852e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.008484068326652,-0.0,-5.066788513209878e-25,1.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.050000000745058,2.5584249345803056e-13,298.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.050000000745058,2.694149428290188e-13,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.050000000745058,1.9898914059481722e-13,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.050000000745058,2.6941459046331293e-13,298.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.050000000745058,1.2779836867579664e-12,286.68560791015625,290.2820129394531,289.8500061035156,289.12603759765625,290.5647888183594,288.813232421875,285.2481384277344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.631516082794553e-13,-1.2301607558303852e-17,6.63163913974113e-13,-2.783225473007578e-12,0.0,0.0,0.0,0.0,60.0,0.008484068326652,-0.0,-5.066788513209878e-25,1.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.6322053670883179,0.050000000745058,0.0406536683440208,298.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7246398925781,0.6322053670883179,0.050000000745058,0.0428102873265743,298.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308044433594,0.6322053670883179,0.050000000745058,0.0316195376217365,298.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.6322053670883179,0.050000000745058,0.0428102761507034,298.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.6322053670883179,0.050000000745058,0.2030733972787857,285.6101379394531,290.22418212890625,289.8966369628906,289.1712646484375,295.3709411621094,296.5485534667969,285.425537109375,1.0,0.109697088599205,0.0815561115741729,0.0815561115741729,1.0,1.0,-0.4332606792449951,0.0004408768727444,0.4328198134899139,-0.1316858679056167,0.0,0.0,0.0,10.240758895874023,60.0,1321.556640625,0.0,12.223252296447754,1.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.6316612958908081,0.050000000745058,0.0452769771218299,298.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.6316612958908081,0.050000000745058,0.0476788394153118,298.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.6316612958908081,0.050000000745058,0.035215426236391,298.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.6316612958908081,0.050000000745058,0.0476788356900215,298.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.6316612958908081,0.050000000745058,0.2261678725481033,286.0585632324219,290.1654663085937,289.9440002441406,289.2161865234375,295.986083984375,298.4941101074219,286.7593688964844,1.0,0.1210852265357971,0.1631122231483459,0.1631122231483459,1.0,1.0,-0.4823366999626159,0.0165539644658565,0.4657827317714691,-0.1274484246969223,0.0,0.0,0.0,12.491808891296388,60.0,2680.544921875,0.0,16.69291114807129,1.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.5709425210952759,0.050000000745058,0.0456811971962451,298.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.5709425210952759,0.050000000745058,0.0481044985353946,298.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.5709425210952759,0.050000000745058,0.0355298183858394,298.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160095214844,0.5709425210952759,0.050000000745058,0.0481044985353946,298.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160095214844,0.5709425210952759,0.050000000745058,0.2281870245933532,288.4117431640625,290.04547119140625,290.0407409667969,289.30523681640625,296.0176696777344,298.56591796875,288.8399658203125,1.0,0.1405827552080154,0.3262244462966919,0.3262244462966919,1.0,1.0,-0.4867422580718994,0.0615300871431827,0.4252121448516845,-0.0837845206260681,0.0,0.0,0.0,20.027626037597656,60.0,2616.092041015625,0.0,23.184398651123047,1.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.5709425210952759,0.050000000745058,0.0456811971962451,298.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.5709425210952759,0.050000000745058,0.0481044985353946,298.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.5709425210952759,0.050000000745058,0.0355298183858394,298.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160095214844,0.5709425210952759,0.050000000745058,0.0481044985353946,298.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160095214844,0.5709425210952759,0.050000000745058,0.2281870245933532,288.4117431640625,290.04547119140625,290.0407409667969,289.30523681640625,296.0176696777344,298.56591796875,288.8399658203125,1.0,0.1405827552080154,0.3262244462966919,0.3262244462966919,1.0,1.0,-0.4867422580718994,0.0615300871431827,0.4252121448516845,-0.0837845206260681,0.0,0.0,0.0,20.027626037597656,60.0,2616.092041015625,0.0,23.184398651123047,1.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1350402832031,0.5492076277732849,0.050000000745058,0.0458181612193584,298.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1350402832031,0.5492076277732849,0.050000000745058,0.0482487305998802,298.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1350402832031,0.5492076277732849,0.050000000745058,0.0356363467872142,298.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1350402832031,0.5492076277732849,0.050000000745058,0.0482487305998802,298.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1350402832031,0.5492076277732849,0.050000000745058,0.2288711965084076,289.21209716796875,289.9842529296875,290.0901184082031,289.3493347167969,296.0582275390625,298.6051025390625,289.58502197265625,1.0,0.1489689648151397,0.4077805578708648,0.4077805578708648,1.0,1.0,-0.488202303647995,0.0996626839041709,0.3885396420955658,-0.0461801216006279,0.0,0.0,0.0,23.69923973083496,60.0,2384.1201171875,0.0,26.33003044128418,1.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85992431640625,0.5324304699897766,0.050000000745058,0.0459494590759277,298.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85992431640625,0.5324304699897766,0.050000000745058,0.0483869947493076,298.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.85992431640625,0.5324304699897766,0.050000000745058,0.035738468170166,298.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85992431640625,0.5324304699897766,0.050000000745058,0.0483869947493076,298.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85992431640625,0.5324304699897766,0.050000000745058,0.2295270562171936,289.929443359375,289.9222717285156,290.1401062011719,289.3931884765625,296.0176696777344,298.6083068847656,290.2725524902344,1.0,0.1565196216106414,0.5262244343757629,0.5262244343757629,0.9985477328300476,1.0,-0.4896009862422943,0.1550908535718917,0.3345101475715637,0.0086646238341927,0.0,0.0,0.0,27.21729278564453,60.0,2151.699951171875,0.0,29.35586166381836,1.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.530517578125,0.5193096995353699,0.050000000745058,0.0460758656263351,298.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.530517578125,0.5193096995353699,0.050000000745058,0.0485201068222522,298.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.530517578125,0.5193096995353699,0.050000000745058,0.035836786031723,298.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.530517578125,0.5193096995353699,0.050000000745058,0.0485201068222522,298.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.530517578125,0.5193096995353699,0.050000000745058,0.2301584929227829,290.5921630859375,289.8580627441406,290.19189453125,289.437744140625,295.3970642089844,298.5746459960937,290.8824157714844,1.0,0.163433626294136,0.6474236249923706,0.6474236249923706,0.9970616698265076,1.0,-0.4909477829933166,0.1921550333499908,0.2987927496433258,0.0452425442636013,0.0,0.0,0.0,30.6023063659668,60.0,1807.5560302734373,-0.0,32.28871154785156,1.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.5096264481544495,0.050000000745058,0.0461883768439292,298.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.5096264481544495,0.050000000745058,0.0486385859549045,298.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.5096264481544495,0.050000000745058,0.0359242931008338,298.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.5096264481544495,0.050000000745058,0.0486385859549045,298.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.5096264481544495,0.050000000745058,0.2307205200195312,291.1112060546875,289.7960510253906,290.24188232421875,289.47998046875,295.0736389160156,298.5346374511719,291.34161376953125,1.0,0.1693347692489624,0.7631122469902039,0.7631122469902039,0.995643138885498,1.0,-0.4921458065509796,0.2072282135486602,0.2849175930023193,0.0599625892937183,0.0,0.0,0.0,33.61288070678711,60.0,1492.33349609375,-0.0,34.916015625,1.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
