time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166140,298.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5638122558594,0.5008227229118347,0.050000000745058,0.0463093668222427,298.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5638122558594,0.5008227229118347,0.050000000745058,0.0487659908831119,298.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5638122558594,0.5008227229118347,0.050000000745058,0.036018393933773,298.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5638122558594,0.5008227229118347,0.050000000745058,0.0487659908831119,298.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5638122558594,0.5008227229118347,0.050000000745058,0.2313248664140701,291.6044616699219,289.7225646972656,290.3011474609375,289.5291442871094,294.9520874023437,298.5006408691406,291.8023986816406,1.0,0.1754432022571563,0.8986881375312805,0.8986881375312805,0.9939808249473572,1.0,-0.4934358596801758,0.2138100117444992,0.2796258628368377,0.0662029832601547,0.0,0.0,0.0,36.84896469116211,60.0,1230.580322265625,-0.0,37.75711441040039,1.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.897705078125,0.4955191612243652,0.050000000745058,0.0463921204209327,298.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.897705078125,0.4955191612243652,0.050000000745058,0.0488531365990638,298.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.897705078125,0.4955191612243652,0.050000000745058,0.0360827594995498,298.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.897705078125,0.4955191612243652,0.050000000745058,0.0488531365990638,298.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.897705078125,0.4955191612243652,0.050000000745058,0.2317382395267486,291.9349975585937,289.6670837402344,290.3459167480469,289.5656433105469,294.9262084960937,298.4832763671875,292.11871337890625,1.0,0.1794919520616531,1.0,1.0,0.9927386045455932,1.0,-0.4943176805973053,0.2158820629119873,0.278435617685318,0.0680533945560455,0.0,0.0,0.0,39.06208801269531,60.0,1086.85302734375,-0.0,39.70918655395508,1.0,281.9222106933594,283.9207763671875,293.6455383300781,295.1855773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.5796348675569442e-21,-7.898174337784721e-22,-7.898174337784721e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5903625488281,0.487897664308548,0.050000000745058,0.0465234071016311,298.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5903625488281,0.487897664308548,0.050000000745058,0.0489913895726203,298.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5903625488281,0.487897664308548,0.050000000745058,0.036184873431921,298.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5903625488281,0.487897664308548,0.050000000745058,0.0489913895726203,298.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5903625488281,0.487897664308548,0.050000000745058,0.2323940545320511,289.2484436035156,289.5673217773437,290.42633056640625,289.6299743652344,294.7529296875,298.4599609375,287.3555908203125,1.0,0.185729444026947,1.0,1.0,0.6909460425376892,1.0,-0.4957166314125061,0.2330689132213592,0.2626477181911468,0.0848265215754509,0.3075820207595825,0.3075820207595825,0.0,42.57505035400391,60.0,10063.244140625,-0.0,42.8249397277832,1.0,282.38818359375,287.20263671875,294.90142822265625,296.0243530273437,293.1499938964844,293.1499938964844,283.1499938964844,2468.561767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547134399414062,1.0,0.0,0.0,0.8377019762992859,0.8377041220664978,4.9745818131441424e-08,4.260582447052002,4.260572910308838,9.831437637330964e-06,0.0,0.0,-0.0,4948.91455078125,0.0,19.792585372924805,1894.70263671875,0.0,201.6695556640625,0.2181815803050995,1.0,0.0,3.0,1.0,0.0
18166320,298.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281005859375,0.485848993062973,0.050000000745058,0.0465606339275836,298.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281005859375,0.485848993062973,0.050000000745058,0.0490305908024311,298.609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281005859375,0.485848993062973,0.050000000745058,0.0362138263881206,298.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281005859375,0.485848993062973,0.050000000745058,0.0490305908024311,298.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281005859375,0.485848993062973,0.050000000745058,0.2325800061225891,287.6078796386719,289.1657409667969,290.45196533203125,289.650146484375,294.5001220703125,298.4488830566406,286.60406494140625,1.0,0.1874668151140213,1.0,1.0,0.595643162727356,1.0,-0.4961132705211639,0.2551939189434051,0.2409193366765976,0.1067570894956588,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57339477539063,48.0,4363.43505859375,-0.0,43.71615982055664,1.0,282.4715270996094,286.2927551269531,294.674560546875,295.59149169921875,293.1499938964844,293.1499938964844,283.1499938964844,14444.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345597922801971,1.0,0.0,0.0,0.1752601116895675,0.1794130802154541,3.507456103335471e-09,4.264893054962158,4.264883518218994,9.7947258836939e-06,0.0,0.0,-0.0,905.72607421875,0.0,5.6328535079956055,1895.296630859375,0.0,341.45733642578125,0.2002324610948562,1.0,0.0,3.0,1.0,0.0
18166380,298.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26324462890625,0.4836743474006653,0.050000000745058,0.0466006807982921,298.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.26324462890625,0.4836743474006653,0.050000000745058,0.0490727610886096,298.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26324462890625,0.4836743474006653,0.050000000745058,0.036244973540306,298.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26324462890625,0.4836743474006653,0.050000000745058,0.0490727610886096,298.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26324462890625,0.4836743474006653,0.050000000745058,0.2327800542116165,287.3127746582031,288.68365478515625,290.5599365234375,289.7334289550781,291.3881225585937,298.397705078125,287.58306884765625,1.0,0.1889383345842361,1.0,1.0,0.1985477209091186,1.0,-0.4965403974056244,0.4606616795063019,0.0358787328004837,0.3111904263496399,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67327880859375,36.0,2343.965087890625,-0.0,44.73020553588867,1.0,282.4952392578125,286.3772277832031,292.84771728515625,293.2987060546875,293.1499938964844,293.1499938964844,283.1499938964844,16086.9091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480474591255188,1.0,0.0,0.0,1.4592699699278455e-05,0.3633685410022735,2.767236580939608e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.61217389581725e-05,0.0,12.332377433776855,1895.43701171875,0.0,370.5127258300781,0.2166130393743515,1.0,0.0,3.0,1.0,0.0
18166440,298.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26324462890625,0.4836743474006653,0.050000000745058,0.0466006807982921,298.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.26324462890625,0.4836743474006653,0.050000000745058,0.0490727610886096,298.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26324462890625,0.4836743474006653,0.050000000745058,0.036244973540306,298.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26324462890625,0.4836743474006653,0.050000000745058,0.0490727610886096,298.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26324462890625,0.4836743474006653,0.050000000745058,0.2327800542116165,287.3127746582031,288.68365478515625,290.5599365234375,289.7334289550781,291.3881225585937,298.397705078125,287.58306884765625,1.0,0.1889383345842361,1.0,1.0,0.1985477209091186,1.0,-0.4965403974056244,0.4606616795063019,0.0358787328004837,0.3111904263496399,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67327880859375,36.0,2343.965087890625,-0.0,44.73020553588867,1.0,282.4952392578125,286.3772277832031,292.84771728515625,293.2987060546875,293.1499938964844,293.1499938964844,283.1499938964844,16086.9091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480474591255188,1.0,0.0,0.0,1.4592699699278455e-05,0.3633685410022735,2.767236580939608e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.61217389581725e-05,0.0,12.332377433776855,1895.43701171875,0.0,370.5127258300781,0.2166130393743515,1.0,0.0,3.0,1.0,0.0
18166500,298.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7673645019531,0.4849103391170501,0.050000000745058,0.0465778522193431,298.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7673645019531,0.4849103391170501,0.050000000745058,0.0490487217903137,298.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7673645019531,0.4849103391170501,0.050000000745058,0.0362272188067436,298.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7673645019531,0.4849103391170501,0.050000000745058,0.0490487217903137,298.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7673645019531,0.4849103391170501,0.050000000745058,0.2326660305261612,287.8139343261719,288.6268615722656,290.61456298828125,289.7746276855469,290.64630126953125,298.3786926269531,288.0326232910156,1.0,0.1877504289150238,1.0,1.0,0.0,1.0,-0.4962964355945587,0.4962945580482483,1.8836745994121884e-06,0.3467131555080414,5.551115123125783e-17,5.551115123125783e-17,0.0,44.068389892578125,36.0,1770.1328125,-0.0,44.19780349731445,1.0,282.4952087402344,286.3772277832031,292.2957458496094,292.5913391113281,293.1499938964844,293.1499938964844,283.1499938964844,16552.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680616915225982,1.0,0.0,0.0,1.4692408512928525e-05,0.4165240228176117,2.7861157933691e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.550312976585701e-05,0.0,14.659798622131348,1895.4371337890625,0.0,222.60867309570312,0.2222725003957748,1.0,0.0,3.0,1.0,0.0
18166560,298.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.195068359375,0.487378180027008,0.050000000745058,0.0465327724814415,298.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.195068359375,0.487378180027008,0.050000000745058,0.0490012504160404,298.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.195068359375,0.487378180027008,0.050000000745058,0.0361921563744545,298.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.195068359375,0.487378180027008,0.050000000745058,0.0490012504160404,298.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.195068359375,0.487378180027008,0.050000000745058,0.2324408292770385,288.23504638671875,288.2215881347656,290.6695861816406,289.81549072265625,290.921875,298.3642578125,288.4324645996094,1.0,0.1854825913906097,1.0,1.0,0.1996339261531829,1.0,-0.4958119988441467,0.4665841162204742,0.0292278919368982,0.3172644078731537,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85832595825195,25.0,1430.4901123046875,-0.0,43.11532211303711,1.0,282.4951477050781,286.377197265625,292.0101013183594,292.1524353027344,293.1499938964844,293.1499938964844,283.1499938964844,16935.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2681580781936645,1.0,0.0,0.0,1.5040353900985792e-05,0.4501638114452362,2.8520968139295055e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.518344237818383e-05,0.0,16.29262351989746,1895.4371337890625,0.0,0.0,0.2264153212308883,1.0,0.0,3.0,1.0,0.0
18166620,298.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566833496094,0.5004866719245911,0.050000000745058,0.0463142320513725,298.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566833496094,0.5004866719245911,0.050000000745058,0.0487711168825626,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8345947265625,0.7216218709945679,0.1801850795745849,0.098068006336689,298.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566833496094,0.5004866719245911,0.050000000745058,0.0487711168825626,298.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566833496094,0.5004866719245911,0.050000000745058,0.2313491851091385,288.8067932128906,288.1491394042969,290.74664306640625,289.87176513671875,292.9666442871094,298.35040283203125,289.0250244140625,1.0,0.1818791925907135,1.0,1.0,0.476901650428772,1.0,-0.567846417427063,0.3709011673927307,0.1969452500343322,0.2052901089191436,5.551115123125783e-17,5.551115123125783e-17,0.0,37.56557846069336,25.0,1436.7783203125,-0.0,46.71895217895508,1.0,282.4950561523437,286.377197265625,291.8680419921875,291.9335632324219,293.1499938964844,293.1499938964844,283.1499938964844,17334.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1237773969769477,1.0,0.0,0.0,1.5395189620903693e-05,0.4764596223831177,2.919384027057215e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502590334392153e-05,0.0,17.719215393066406,1895.4371337890625,0.0,0.0,0.2302302122116089,1.0,0.0,3.0,1.0,0.0
18166680,298.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707702636719,0.5069373846054077,0.050000000745058,0.046222947537899,298.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707702636719,0.5069373846054077,0.050000000745058,0.0486749894917011,298.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967468261719,0.7842108011245728,0.1797089129686355,0.1222698464989662,298.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707702636719,0.5069373846054077,0.050000000745058,0.0486749894917011,298.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707702636719,0.5069373846054077,0.050000000745058,0.2308931797742843,289.1429443359375,287.7801513671875,290.78076171875,289.8963317871094,294.07037353515625,298.3244934082031,289.39794921875,1.0,0.180155724287033,1.0,1.0,0.5989018082618713,1.0,-0.5960965156555176,0.314178466796875,0.2819180488586426,0.1433108299970626,5.551115123125783e-17,5.551115123125783e-17,0.0,35.360992431640625,25.0,1684.094970703125,-0.0,47.898231506347656,1.0,282.4950256347656,286.377197265625,291.7970275878906,291.8592834472656,293.1499938964844,293.1499938964844,283.1499938964844,17467.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0498629063367843,1.0,0.0,0.0,1.551270906929858e-05,0.4833276569843292,2.941669260611568e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4947035601362586e-05,0.0,18.128963470458984,1895.4371337890625,0.0,0.0,0.2313784062862396,1.0,0.0,3.0,1.0,0.0
18166740,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4234924316406,0.5330877900123596,0.1572909504175186,0.0459430813789367,298.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9815673828125,0.7665795087814331,0.160473495721817,0.135268434882164,298.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.89068603515625,0.8301990032196045,0.1810511201620102,0.1270047277212143,298.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4234924316406,0.5330877900123596,0.050000000745058,0.0483802780508995,298.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4234924316406,0.5330877900123596,0.050000000745058,0.2294952124357223,288.0783996582031,287.7018737792969,290.8739624023437,289.96240234375,295.00762939453125,298.2441101074219,287.1904602050781,1.0,0.1785121262073516,1.0,1.0,0.9299440383911132,1.0,-0.7033097743988037,0.3060823082923889,0.3972274661064148,0.11454788595438,0.0293205250054597,0.0293205250054597,0.0,28.84170150756836,25.0,8902.828125,-0.0,54.262149810791016,1.0,282.83563232421875,287.0106506347656,292.49200439453125,293.1518859863281,293.1499938964844,293.1499938964844,283.1499938964844,19576.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6298122406005859,0.6584583520889282,2.64676653927154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.150634765625,0.0,33.80918884277344,1895.4371337890625,0.0,0.0,0.2616545855998993,1.0,0.0,3.0,1.0,0.0
18166800,298.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633239746094,0.6813748478889465,0.1583413928747177,0.0829175561666488,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28424072265625,0.8097703456878662,0.1593355536460876,0.1465120613574981,298.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550048828125,0.8518933653831482,0.1809426695108413,0.1270560771226883,298.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.702392578125,0.5506092309951782,0.050000000745058,0.0482375100255012,298.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020874023437,0.5527893900871277,0.1477959007024765,0.2310036420822143,287.35791015625,287.3599548339844,290.8932800292969,289.9759216308594,295.0359802246094,298.22271728515625,287.1262512207031,1.0,0.1790519058704376,1.0,1.0,0.9981696605682372,1.0,-0.7627582550048828,0.3296703100204468,0.433087944984436,0.1257059574127197,5.551115123125783e-17,5.551115123125783e-17,0.0,25.78005790710449,45.0,5171.21533203125,-0.0,58.65589904785156,1.0,282.8551025390625,286.7865905761719,292.7102966308594,293.1017761230469,293.1499938964844,293.1499938964844,283.1499938964844,22095.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.200369581580162,0.3040372431278229,4.019232502372461e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1405.277587890625,0.0,14.509573936462402,1895.4371337890625,0.0,0.0,0.2488912642002105,1.0,0.0,3.0,1.0,0.0
18166860,298.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3938293457031,0.8872133493423462,0.1575194895267486,0.0971601232886314,298.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3938293457031,0.8872133493423462,0.1633669883012771,0.102314293384552,298.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39385986328125,0.8872133493423462,0.1965902894735336,0.0755689889192581,297.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.9768657088279724,0.1422593891620636,0.1336952298879623,297.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3935852050781,0.8872133493423462,0.1485716253519058,0.4853349328041076,287.3042907714844,286.9615478515625,291.0069885253906,290.0542297363281,295.0393981933594,298.1856994628906,287.01519775390625,1.0,0.1964151561260223,1.0,1.0,0.8642034530639648,1.0,-1.0730657577514648,0.4699227511882782,0.603143036365509,0.2092489302158355,0.3619364202022552,0.3619364202022552,0.0,14.498855590820312,65.0,10947.1435546875,-0.0,96.57560729980467,1.0,283.00421142578125,286.566650390625,293.3725280761719,294.0185852050781,293.1499938964844,293.1499938964844,283.1499938964844,19660.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0440549477934837,1.0,0.0,0.0,0.7332845330238342,0.7442741394042969,3.58788483367789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.857421875,0.0,40.794410705566406,1895.4371337890625,0.0,0.0,0.2740867733955383,1.0,0.0,3.0,1.0,0.0
18166920,298.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3938293457031,0.8872133493423462,0.1575194895267486,0.0971601232886314,298.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3938293457031,0.8872133493423462,0.1633669883012771,0.102314293384552,298.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39385986328125,0.8872133493423462,0.1965902894735336,0.0755689889192581,297.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.9768657088279724,0.1422593891620636,0.1336952298879623,297.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3935852050781,0.8872133493423462,0.1485716253519058,0.4853349328041076,287.3042907714844,286.9615478515625,291.0069885253906,290.0542297363281,295.0393981933594,298.1856994628906,287.01519775390625,1.0,0.1964151561260223,1.0,1.0,0.8642034530639648,1.0,-1.0730657577514648,0.4699227511882782,0.603143036365509,0.2092489302158355,0.3619364202022552,0.3619364202022552,0.0,14.498855590820312,65.0,10947.1435546875,-0.0,96.57560729980467,1.0,283.00421142578125,286.566650390625,293.3725280761719,294.0185852050781,293.1499938964844,293.1499938964844,283.1499938964844,19660.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0440549477934837,1.0,0.0,0.0,0.7332845330238342,0.7442741394042969,3.58788483367789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.857421875,0.0,40.794410705566406,1895.4371337890625,0.0,0.0,0.2740867733955383,1.0,0.0,3.0,1.0,0.0
18166980,297.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271545410156,0.8910130858421326,0.1570705771446228,0.0997691079974174,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.8910130858421326,0.1676107197999954,0.1050616800785064,298.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.8910130858421326,0.206861987709999,0.0775981992483139,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.9661301374435424,0.1370569169521331,0.1309950202703476,297.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.9539499878883362,0.146508440375328,0.5991764068603516,286.89312744140625,286.5852966308594,291.12164306640625,290.1312866210937,294.9142761230469,298.0986328125,286.86724853515625,1.0,0.2200422286987304,1.0,1.0,0.7302372455596924,1.0,-1.2170331478118896,0.5560040473937988,0.6610291600227356,0.267213225364685,0.5617464780807495,0.5617464780807495,0.0,16.634056091308594,85.0,12101.705078125,-0.0,136.5350341796875,1.0,283.0842590332031,286.3092956542969,294.4283142089844,295.1402893066406,293.1499938964844,293.1499938964844,283.1499938964844,19236.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978969812393188,1.0,0.0,0.0,0.8251464366912842,0.8254197835922241,4.5431335138346185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.728759765625,0.0,47.36223602294922,1895.4371337890625,0.0,112.68666076660156,0.2900808453559875,1.0,0.0,3.0,1.0,0.0
18167040,297.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271545410156,0.8910130858421326,0.1570705771446228,0.0997691079974174,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.8910130858421326,0.1676107197999954,0.1050616800785064,298.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.8910130858421326,0.206861987709999,0.0775981992483139,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.9661301374435424,0.1370569169521331,0.1309950202703476,297.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.9539499878883362,0.146508440375328,0.5991764068603516,286.89312744140625,286.5852966308594,291.12164306640625,290.1312866210937,294.9142761230469,298.0986328125,286.86724853515625,1.0,0.2200422286987304,1.0,1.0,0.7302372455596924,1.0,-1.2170331478118896,0.5560040473937988,0.6610291600227356,0.267213225364685,0.5617464780807495,0.5617464780807495,0.0,16.634056091308594,85.0,12101.705078125,-0.0,136.5350341796875,1.0,283.0842590332031,286.3092956542969,294.4283142089844,295.1402893066406,293.1499938964844,293.1499938964844,283.1499938964844,19236.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978969812393188,1.0,0.0,0.0,0.8251464366912842,0.8254197835922241,4.5431335138346185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.728759765625,0.0,47.36223602294922,1895.4371337890625,0.0,112.68666076660156,0.2900808453559875,1.0,0.0,3.0,1.0,0.0
18167100,297.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8398132324219,0.9769601821899414,0.154406800866127,0.1406602561473846,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428649902344,0.9153120517730712,0.1682628244161605,0.1237957030534744,298.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431396484375,0.9153120517730712,0.2089447230100631,0.0914350971579551,297.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8412780761719,0.932168185710907,0.136392131447792,0.1297636181116104,297.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421936035156,0.9550122618675232,0.1451594680547714,0.6564014554023743,286.8318176269531,286.5541687011719,291.1792907714844,290.1693115234375,294.7847900390625,298.0487976074219,286.7713317871094,1.0,0.2345100492238998,1.0,1.0,0.6632541418075562,1.0,-1.286575436592102,0.6120020747184753,0.6745734214782715,0.3126833140850067,0.6513407230377197,0.6513407230377197,0.0,18.86981201171875,85.0,14992.6494140625,-0.0,172.76051330566406,1.0,283.1107482910156,286.19976806640625,294.3350524902344,295.4028015136719,293.1499938964844,293.1499938964844,283.1499938964844,10859.8935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073289930820465,1.0,0.0,0.0,1.213767647743225,1.2137737274169922,9.830250036202417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.1484375,0.0,73.49419403076172,1895.4371337890625,0.0,288.7465209960937,0.3313366770744324,1.0,0.0,3.0,1.0,0.0
18167160,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535949707031,0.9607076048851012,0.1518265902996063,0.1379129439592361,297.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65313720703125,0.9883771538734436,0.167307510972023,0.159132495522499,298.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.9245593547821044,0.2076636701822281,0.0968516543507576,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541748046875,0.9193218946456908,0.1359681785106659,0.1292231529951095,297.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65380859375,0.9405726194381714,0.143688216805458,0.6502041816711426,286.6521301269531,286.2316589355469,291.23712158203125,290.20703125,294.31695556640625,297.9921264648437,286.6642150878906,1.0,0.2506347298622131,1.0,1.0,0.530603289604187,1.0,-1.386205792427063,0.764982283115387,0.621223509311676,0.438070148229599,0.80502849817276,0.80502849817276,0.0,20.79131507873535,105.0,15177.1884765625,-0.0,203.4526824951172,1.0,283.128662109375,286.07977294921875,294.154296875,295.35064697265625,293.1499938964844,293.1499938964844,283.1499938964844,14747.8857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925068318843841,1.0,0.0,0.0,1.2053520679473877,1.2053565979003906,9.694407054894329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.89208984375,0.0,81.95326232910156,1895.4371337890625,0.0,484.4650268554688,0.3416902124881744,1.0,0.0,3.0,1.0,0.0
18167220,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18438720703125,0.8245683312416077,0.1478476077318191,0.134222075343132,297.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.8533887267112732,0.1665537357330322,0.1576079726219177,298.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859130859375,0.91912043094635,0.2067861407995224,0.1443750858306884,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861877441406,0.798969030380249,0.1345220059156417,0.1283346116542816,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.8113168478012085,0.1404851675033569,0.6370083689689636,286.1790771484375,285.9009094238281,291.3532409667969,290.281494140625,292.4515075683594,297.88006591796875,286.0757751464844,1.0,0.2826974093914032,1.0,1.0,0.2653016448020935,1.0,-1.5034161806106567,1.262250304222107,0.2411659508943557,0.8342580795288086,0.8543419241905212,0.8543419241905212,0.0,30.8183650970459,93.0,16313.9775390625,-0.0,261.1436462402344,1.0,283.145263671875,285.6584777832031,293.7108459472656,295.0316772460937,293.1499938964844,293.1499938964844,283.1499938964844,14605.3564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774549841880798,1.0,0.0,0.0,1.5364469289779663,1.5364526510238647,1.5751739113056829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.125,0.0,140.26588439941406,1895.4371337890625,0.0,810.8990478515625,0.4063856303691864,1.0,0.0,3.0,1.0,0.0
18167280,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18438720703125,0.8245683312416077,0.1478476077318191,0.134222075343132,297.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.8533887267112732,0.1665537357330322,0.1576079726219177,298.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859130859375,0.91912043094635,0.2067861407995224,0.1443750858306884,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861877441406,0.798969030380249,0.1345220059156417,0.1283346116542816,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.8113168478012085,0.1404851675033569,0.6370083689689636,286.1790771484375,285.9009094238281,291.3532409667969,290.281494140625,292.4515075683594,297.88006591796875,286.0757751464844,1.0,0.2826974093914032,1.0,1.0,0.2653016448020935,1.0,-1.5034161806106567,1.262250304222107,0.2411659508943557,0.8342580795288086,0.8543419241905212,0.8543419241905212,0.0,30.8183650970459,93.0,16313.9775390625,-0.0,261.1436462402344,1.0,283.145263671875,285.6584777832031,293.7108459472656,295.0316772460937,293.1499938964844,293.1499938964844,283.1499938964844,14605.3564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774549841880798,1.0,0.0,0.0,1.5364469289779663,1.5364526510238647,1.5751739113056829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.125,0.0,140.26588439941406,1895.4371337890625,0.0,810.8990478515625,0.4063856303691864,1.0,0.0,3.0,1.0,0.0
18167340,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.7069414854049683,0.1440376192331314,0.1317394524812698,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.7351806163787842,0.1632582545280456,0.1567994207143783,297.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.788318395614624,0.2027146369218826,0.1432667523622512,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.6863499283790588,0.1326176077127456,0.1276397556066513,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6952788829803467,0.1373067498207092,0.6278414726257324,285.86474609375,285.59326171875,291.46978759765625,290.3546447753906,291.4706420898437,297.7651062011719,285.8524475097656,1.0,0.2982994318008423,1.0,1.0,0.0,1.0,-1.4249838590621948,1.4249777793884275,5.995065293973312e-06,1.0938324928283691,0.9419270753860474,0.9419270753860474,0.0,56.316253662109375,81.0,17953.30859375,-0.0,301.5606384277344,1.0,283.149169921875,285.4920654296875,293.4559326171875,294.7864074707031,293.1499938964844,293.1499938964844,283.1499938964844,13370.8037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923294425010681,1.0,0.0,0.0,1.837324261665344,1.8373310565948489,2.252501047905753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.38671875,0.0,211.5562896728516,1895.4371337890625,0.0,886.98828125,0.4675906002521515,1.0,0.0,3.0,1.0,0.0
18167400,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.7069414854049683,0.1440376192331314,0.1317394524812698,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.7351806163787842,0.1632582545280456,0.1567994207143783,297.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.788318395614624,0.2027146369218826,0.1432667523622512,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.6863499283790588,0.1326176077127456,0.1276397556066513,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6952788829803467,0.1373067498207092,0.6278414726257324,285.86474609375,285.59326171875,291.46978759765625,290.3546447753906,291.4706420898437,297.7651062011719,285.8524475097656,1.0,0.2982994318008423,1.0,1.0,0.0,1.0,-1.4249838590621948,1.4249777793884275,5.995065293973312e-06,1.0938324928283691,0.9419270753860474,0.9419270753860474,0.0,56.316253662109375,81.0,17953.30859375,-0.0,301.5606384277344,1.0,283.149169921875,285.4920654296875,293.4559326171875,294.7864074707031,293.1499938964844,293.1499938964844,283.1499938964844,13370.8037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923294425010681,1.0,0.0,0.0,1.837324261665344,1.8373310565948489,2.252501047905753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.38671875,0.0,211.5562896728516,1895.4371337890625,0.0,886.98828125,0.4675906002521515,1.0,0.0,3.0,1.0,0.0
18167460,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.681884765625,0.683786928653717,0.1429522782564163,0.1306059956550598,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7145034670829773,0.1624060869216919,0.1558549404144287,297.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.7656973004341125,0.2030139714479446,0.1431665420532226,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827697753906,0.6648248434066772,0.1318466961383819,0.1269870400428772,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.6718347668647766,0.1356875896453857,0.6207268238067627,285.6786499023437,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.6923522949219,285.664306640625,1.0,0.3051946461200714,1.0,1.0,0.0,1.0,-1.4130107164382937,1.4130090475082395,1.6629427364023286e-06,1.0842283964157104,0.9423958659172058,0.9423958659172058,0.0,63.90585708618164,81.0,18793.640625,-0.0,314.5443725585937,1.0,283.1498413085937,285.28729248046875,293.4173278808594,294.7503662109375,293.1499938964844,293.1499938964844,283.1499938964844,11032.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892713069915771,1.0,0.0,0.0,2.120920419692993,2.1209285259246826,3.0015263519089785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.3125,0.0,295.9206848144531,1895.4371337890625,0.0,870.8145141601562,0.5270141363143921,1.0,0.0,3.0,1.0,0.0
18167520,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65631103515625,0.681578516960144,0.1428842097520828,0.1305150836706161,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552734375,0.7124375104904175,0.1623796969652176,0.1557999402284622,297.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65380859375,0.7637959122657776,0.2032541185617447,0.1432981491088867,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65704345703125,0.662775993347168,0.1317836791276931,0.1269203573465347,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567687988281,0.6694720983505249,0.1354735344648361,0.6197088956832886,285.6536560058594,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6805114746094,285.6415100097656,1.0,0.3059050142765045,1.0,1.0,0.0,1.0,-1.411690592765808,1.4116889238357544,1.660112047829898e-06,1.083166003227234,0.939282238483429,0.939282238483429,0.0,64.7259521484375,69.0,18878.693359375,-0.0,315.9205017089844,1.0,283.14990234375,285.2627258300781,293.4203186035156,294.7523498535156,293.1499938964844,293.1499938964844,283.1499938964844,11451.78125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883743166923523,1.0,0.0,0.0,2.152716875076294,2.1527249813079834,3.092197005116759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.04052734375,0.0,309.8109436035156,1895.4371337890625,0.0,866.12353515625,0.5378497838973999,1.0,0.0,3.0,1.0,0.0
18167580,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58551025390625,0.6777259707450867,0.1429091691970825,0.1304255872964859,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.7087908983230591,0.1625406444072723,0.1558361500501632,297.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834655761719,0.761077344417572,0.20433409512043,0.1439445316791534,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860900878906,0.6591387391090393,0.1317474544048309,0.1268258988857269,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859069824219,0.6649141311645508,0.1349597573280334,0.6170401573181152,285.5833435058594,285.5503234863281,291.648681640625,290.4641418457031,291.64404296875,297.64599609375,285.5735778808594,1.0,0.3071332275867462,1.0,1.0,0.0,1.0,-1.409083127975464,1.4090814590454102,1.654520929150749e-06,1.0810580253601074,0.9235069751739502,0.9235069751739502,0.0,66.25150299072266,69.0,19199.205078125,-0.0,318.4042358398437,1.0,283.14996337890625,285.18621826171875,293.4464416503906,294.7823791503906,293.1499938964844,293.1499938964844,283.1499938964844,13043.95703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857808589935303,1.0,0.0,0.0,2.267301082611084,2.26731014251709,3.430139088322903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.0791015625,0.0,363.5457763671875,1895.4371337890625,0.0,852.693603515625,0.5634928941726685,1.0,0.0,3.0,1.0,0.0
18167640,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.6779242157936096,0.1431852430105209,0.1305638402700424,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431213378906,0.7091450095176697,0.1629405915737152,0.1560967564582824,297.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.7623467445373535,0.2055532783269882,0.1447065472602844,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.6591971516609192,0.1319058686494827,0.1268885135650634,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438842773437,0.6642884016036987,0.1347253173589706,0.6155110597610474,285.5423278808594,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6205444335937,285.5365600585937,1.0,0.3069685995578766,1.0,1.0,0.0,1.0,-1.4087146520614624,1.4087129831314087,1.6537167084607065e-06,1.080744743347168,0.9101799130439758,0.9101799130439758,0.0,66.2691879272461,57.0,19415.533203125,-0.0,318.2802734375,1.0,283.1499938964844,285.1436767578125,293.4819030761719,294.82275390625,293.1499938964844,293.1499938964844,283.1499938964844,14296.9599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844516754150391,1.0,0.0,0.0,2.336952209472656,2.3369619846343994,3.6441230122363777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.06103515625,0.0,400.1942443847656,1895.4371337890625,0.0,845.8869018554688,0.5839360952377319,1.0,0.0,3.0,1.0,0.0
18167700,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101623535156,0.6810152530670166,0.1436685174703598,0.1308698505163192,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.7123761773109436,0.1635634899139404,0.1565467715263366,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.7666481733322144,0.2070366442203521,0.145643725991249,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.6619043350219727,0.1322284638881683,0.1270755976438522,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.666357159614563,0.1346558481454849,0.6145771741867065,285.50909423828125,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5974426269531,285.5043029785156,1.0,0.3057709634304046,1.0,1.0,0.0,1.0,-1.4098494052886963,1.4098477363586426,1.6561192524022772e-06,1.081633448600769,0.8955628275871277,0.8955628275871277,0.0,65.2056655883789,57.0,19674.4140625,-0.0,316.2425842285156,1.0,283.1499938964844,285.1036376953125,293.5264587402344,294.87811279296875,293.1499938964844,293.1499938964844,283.1499938964844,15761.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843836665153503,1.0,0.0,0.0,2.4146766662597656,2.414687156677246,3.890552875418507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.4990234375,0.0,443.9313354492188,1895.4371337890625,0.0,845.5400390625,0.60087651014328,1.0,0.0,3.0,1.0,0.0
18167760,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.686702311038971,0.1442951261997223,0.131292775273323,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.7179404497146606,0.1643394082784652,0.1571286469697952,297.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902648925781,0.7736688852310181,0.2086517214775085,0.146665334701538,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.6670563817024231,0.132676213979721,0.1273605227470398,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.6709311008453369,0.1347359418869018,0.6142258048057556,285.4902648925781,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.57769775390625,285.4881896972656,1.0,0.3036899268627167,1.0,1.0,0.0,1.0,-1.412201166152954,1.4121994972229004,1.6611273849775898e-06,1.0834968090057373,0.8864644169807434,0.8864644169807434,0.0,63.22705841064453,45.0,19878.65234375,-0.0,312.5500793457031,1.0,283.1499938964844,285.081787109375,293.5716552734375,294.93414306640625,293.1499938964844,293.1499938964844,283.1499938964844,16869.2578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585517406463623,1.0,0.0,0.0,2.46386456489563,2.463875532150269,4.050671122968197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.8388671875,0.0,473.93499755859375,1895.4371337890625,0.0,851.3401489257812,0.610431969165802,1.0,0.0,3.0,1.0,0.0
18167820,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.7049667835235596,0.1458630710840225,0.1323794871568679,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.7348155975341797,0.1662210375070572,0.1585640162229538,297.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.7952679395675659,0.2121607065200805,0.1488713175058365,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.6841923594474792,0.1338545083999633,0.1281460970640182,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.6869678497314453,0.1352335512638092,0.6148171424865723,285.49005126953125,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5456237792969,285.4901123046875,1.0,0.2975650131702423,1.0,1.0,0.0,1.0,-1.419528603553772,1.4195269346237185,1.6768126442912037e-06,1.0893205404281616,0.901062786579132,0.901062786579132,0.0,57.30601119995117,33.0,20249.140625,-0.0,301.549072265625,1.0,283.1499938964844,285.0727844238281,293.6541748046875,295.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,17216.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895950198173523,1.0,0.0,0.0,2.518996477127075,2.519007921218872,4.233977222156682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.64306640625,0.0,504.3181457519531,1895.4371337890625,0.0,872.5134887695312,0.6229204535484314,1.0,0.0,3.0,1.0,0.0
18167880,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.7049667835235596,0.1458630710840225,0.1323794871568679,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.7348155975341797,0.1662210375070572,0.1585640162229538,297.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.7952679395675659,0.2121607065200805,0.1488713175058365,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.6841923594474792,0.1338545083999633,0.1281460970640182,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.6869678497314453,0.1352335512638092,0.6148171424865723,285.49005126953125,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5456237792969,285.4901123046875,1.0,0.2975650131702423,1.0,1.0,0.0,1.0,-1.419528603553772,1.4195269346237185,1.6768126442912037e-06,1.0893205404281616,0.901062786579132,0.901062786579132,0.0,57.30601119995117,33.0,20249.140625,-0.0,301.549072265625,1.0,283.1499938964844,285.0727844238281,293.6541748046875,295.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,17216.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895950198173523,1.0,0.0,0.0,2.518996477127075,2.519007921218872,4.233977222156682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.64306640625,0.0,504.3181457519531,1895.4371337890625,0.0,872.5134887695312,0.6229204535484314,1.0,0.0,3.0,1.0,0.0
18167940,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.730968177318573,0.1476797610521316,0.1336682885885238,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.7616591453552246,0.1683722734451294,0.1602311581373214,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.8264977335929871,0.2158645391464233,0.1511972248554229,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.7112650275230408,0.1352796703577041,0.1291306316852569,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.7128487825393677,0.1360284090042114,0.6166121959686279,285.5009765625,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5206298828125,285.50128173828125,1.0,0.2894274592399597,1.0,1.0,0.0,1.0,-1.429205298423767,1.4292035102844238,1.6976877077468089e-06,1.097023606300354,0.9463039636611938,0.9463039636611938,0.0,49.51678466796875,25.0,20643.31640625,-0.0,286.9076538085937,1.0,283.1499938964844,285.0719299316406,293.7282409667969,295.13934326171875,293.1499938964844,293.1499938964844,283.1499938964844,16374.18359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950762629508972,1.0,0.0,0.0,2.568933486938477,2.5689451694488525,4.403510729389382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.705078125,0.0,526.84375,1895.4371337890625,0.0,901.7550659179688,0.6386270523071289,1.0,0.0,3.0,1.0,0.0
