time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168000,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.730968177318573,0.1476797610521316,0.1336682885885238,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.7616591453552246,0.1683722734451294,0.1602311581373214,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.8264977335929871,0.2158645391464233,0.1511972248554229,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.7112650275230408,0.1352796703577041,0.1291306316852569,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.7128487825393677,0.1360284090042114,0.6166121959686279,285.5009765625,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5206298828125,285.50128173828125,1.0,0.2894274592399597,1.0,1.0,0.0,1.0,-1.429205298423767,1.4292035102844238,1.6976877077468089e-06,1.097023606300354,0.9463039636611938,0.9463039636611938,0.0,49.51678466796875,25.0,20643.31640625,-0.0,286.9076538085937,1.0,283.1499938964844,285.0719299316406,293.7282409667969,295.13934326171875,293.1499938964844,293.1499938964844,283.1499938964844,16374.18359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950762629508972,1.0,0.0,0.0,2.568933486938477,2.5689451694488525,4.403510729389382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.705078125,0.0,526.84375,1895.4371337890625,0.0,901.7550659179688,0.6386270523071289,1.0,0.0,3.0,1.0,0.0
18168060,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.7512831687927246,0.1488874554634094,0.1345560550689697,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927673339844,0.7846041917800903,0.1698134541511535,0.1613814085721969,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.850495457649231,0.2182629555463791,0.1527241319417953,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4929504394531,0.7309932708740234,0.1362565457820892,0.1298394948244094,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4929504394531,0.7318288683891296,0.1366106271743774,0.618190348148346,285.4926147460937,285.4352722167969,292.1280212402344,290.74395751953125,292.12353515625,297.5067443847656,285.4914245605469,1.0,0.2841713428497314,1.0,1.0,0.0,1.0,-1.436230182647705,1.4362283945083618,1.7129499383372604e-06,1.102617263793945,0.9761180877685548,0.9761180877685548,0.0,44.39411926269531,25.0,20988.97265625,-0.0,277.4466247558594,1.0,283.1499938964844,285.0508728027344,293.7757263183594,295.2083435058594,293.1499938964844,293.1499938964844,283.1499938964844,16432.298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994350910186768,1.0,0.0,0.0,2.64288067817688,2.642892837524414,4.6606706405327714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.13720703125,0.0,568.7962036132812,1895.4371337890625,0.0,925.6591796875,0.6527983546257019,1.0,0.0,3.0,1.0,0.0
18168120,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7643970847129822,0.1495339423418045,0.1350332349538803,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884338378906,0.7990591526031494,0.1705870032310485,0.1620034426450729,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8658905029296875,0.2195375263690948,0.1535376012325287,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.7429713010787964,0.1367842555046081,0.1302273124456405,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.743475615978241,0.1369266062974929,0.6190769672393799,285.4883117675781,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.4996643066406,285.4873962402344,1.0,0.2813077867031097,1.0,1.0,0.0,1.0,-1.440056324005127,1.4400545358657837,1.721301487123128e-06,1.10566508769989,0.9938514232635498,0.9938514232635498,0.0,41.65144348144531,25.0,21158.427734375,-0.0,272.368408203125,1.0,283.1499938964844,285.0416259765625,293.80029296875,295.2437438964844,293.1499938964844,293.1499938964844,283.1499938964844,16445.376953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601928174495697,1.0,0.0,0.0,2.676884889602661,2.6768972873687744,4.781373945661471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.36962890625,0.0,588.771484375,1895.4371337890625,0.0,939.5901489257812,0.6634788513183594,1.0,0.0,3.0,1.0,0.0
18168180,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.7997185587882996,0.1513389647006988,0.1364462673664093,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.8342127203941345,0.1727475225925445,0.1638294905424118,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.9075462222099304,0.2230784446001052,0.1558609902858734,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.7756373882293701,0.1382621824741363,0.1314021944999694,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.7750587463378906,0.1378012299537658,0.6219444274902344,285.4709777832031,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.48052978515625,285.47076416015625,1.0,0.2760416567325592,1.0,1.0,0.0,1.0,-1.4515857696533203,1.4515841007232666,1.7466207964389469e-06,1.1148416996002195,1.0,1.0,0.0,35.97698974609375,25.0,21666.08984375,-0.0,263.29248046875,1.0,283.1499938964844,285.00909423828125,293.8681945800781,295.343994140625,293.1499938964844,293.1499938964844,283.1499938964844,17514.970703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094321012496948,1.0,0.0,0.0,2.78763747215271,2.78765082359314,5.185204940971744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72314453125,0.0,663.0909423828125,1895.4371337890625,0.0,982.57958984375,0.6900836825370789,1.0,0.0,3.0,1.0,0.0
18168240,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.7997185587882996,0.1513389647006988,0.1364462673664093,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.8342127203941345,0.1727475225925445,0.1638294905424118,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.9075462222099304,0.2230784446001052,0.1558609902858734,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.7756373882293701,0.1382621824741363,0.1314021944999694,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.7750587463378906,0.1378012299537658,0.6219444274902344,285.4709777832031,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.48052978515625,285.47076416015625,1.0,0.2760416567325592,1.0,1.0,0.0,1.0,-1.4515857696533203,1.4515841007232666,1.7466207964389469e-06,1.1148416996002195,1.0,1.0,0.0,35.97698974609375,25.0,21666.08984375,-0.0,263.29248046875,1.0,283.1499938964844,285.00909423828125,293.8681945800781,295.343994140625,293.1499938964844,293.1499938964844,283.1499938964844,17514.970703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094321012496948,1.0,0.0,0.0,2.78763747215271,2.78765082359314,5.185204940971744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72314453125,0.0,663.0909423828125,1895.4371337890625,0.0,982.57958984375,0.6900836825370789,1.0,0.0,3.0,1.0,0.0
18168300,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.8161711692810059,0.1522227525711059,0.1371598541736602,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.850625216960907,0.1737976670265197,0.1647419035434723,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.9297409057617188,0.2247933000326156,0.15700264275074,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.7918345928192139,0.1389818340539932,0.1319997012615203,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.7906484603881836,0.1382171213626861,0.6234206557273865,285.46514892578125,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4715881347656,285.4642333984375,1.0,0.2741985917091369,1.0,1.0,0.0,1.0,-1.4573979377746582,1.457396149635315,1.7594767314221826e-06,1.1194682121276855,1.0,1.0,0.0,33.8370246887207,25.0,21930.72265625,-0.0,260.44488525390625,1.0,283.1499938964844,284.9939270019531,293.8999328613281,295.39208984375,293.1499938964844,293.1499938964844,283.1499938964844,18254.4921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131255030632019,1.0,0.0,0.0,2.845827579498291,2.845841407775879,5.40393955361651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.2177734375,0.0,705.4924926757812,1895.4371337890625,0.0,1004.312255859375,0.7015663385391235,1.0,0.0,3.0,1.0,0.0
18168360,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.831064760684967,0.1530968248844146,0.1378769427537918,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.8670343160629272,0.1748271584510803,0.1656483858823776,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.95115864276886,0.2264724969863891,0.1581289768218994,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.8074941635131836,0.1396877020597458,0.1325979530811309,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.805709958076477,0.138616681098938,0.6248902082443237,285.4630126953125,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4629821777344,285.4630126953125,1.0,0.2727769315242767,1.0,1.0,0.0,1.0,-1.4631818532943726,1.4631800651550293,1.7723307337291772e-06,1.124071478843689,1.0,1.0,0.0,32.04573059082031,25.0,22153.236328125,-0.0,258.4281616210937,1.0,283.1499938964844,284.9859924316406,293.9302673339844,295.43658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18769.1640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166290044784546,1.0,0.0,0.0,2.8856687545776367,2.885683059692383,5.556307201004529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.28173828125,0.0,735.53955078125,1895.4371337890625,0.0,1025.2698974609375,0.7141183018684387,1.0,0.0,3.0,1.0,0.0
18168420,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.8514581322669983,0.1542953997850418,0.1388760507106781,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8899681568145752,0.1762252151966095,0.1668954044580459,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9769482016563416,0.2287510186433792,0.1596694588661193,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.8271893262863159,0.1406464278697967,0.133426234126091,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.8247383832931519,0.1391457319259643,0.6269012093544006,285.4580383300781,285.3519897460937,292.47509765625,290.937744140625,292.4708251953125,297.4515686035156,285.4577941894531,1.0,0.2713099122047424,1.0,1.0,0.0,1.0,-1.471136212348938,1.4711344242095947,1.790106466614816e-06,1.1304008960723877,1.0,1.0,0.0,29.977407455444336,25.0,22495.70703125,-0.0,256.61383056640625,1.0,283.1499938964844,284.9698181152344,293.9721984863281,295.49951171875,293.1499938964844,293.1499938964844,283.1499938964844,19703.318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213664412498474,1.0,0.0,0.0,2.9566073417663574,2.956622362136841,5.832848160025605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.10498046875,0.0,791.1297607421875,1895.4371337890625,0.0,1054.1318359375,0.728635311126709,1.0,0.0,3.0,1.0,0.0
18168480,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.8602802157402039,0.1548176109790802,0.1393157839775085,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.8996967077255249,0.1768276095390319,0.1674373894929886,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.9862998723983764,0.2297321856021881,0.1603359133005142,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.8352383375167847,0.1410596221685409,0.1337880045175552,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.8324092030525208,0.139367863535881,0.6277648210525513,285.4583435058594,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4467468261719,285.4585876464844,1.0,0.2708471715450287,1.0,1.0,0.0,1.0,-1.4745858907699585,1.4745841026306152,1.7978510413740878e-06,1.1331453323364258,1.0,1.0,0.0,29.22002410888672,25.0,22627.03125,-0.0,256.1698303222656,1.0,283.1499938964844,284.9665832519531,293.99005126953125,295.52557373046875,293.1499938964844,293.1499938964844,283.1499938964844,19995.294921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233205795288086,1.0,0.0,0.0,2.97843337059021,2.9784486293792725,5.919283125876973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.89599609375,0.0,808.780029296875,1895.4371337890625,0.0,1066.209716796875,0.7368654608726501,1.0,0.0,3.0,1.0,0.0
18168540,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494934082031,0.8756978511810303,0.1564773023128509,0.1407810002565384,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44940185546875,0.9172386527061462,0.1787265390157699,0.1692149490118026,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.9862781763076782,0.2338232845067978,0.1536275893449783,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.8489943146705627,0.1423557549715042,0.1349904835224151,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495849609375,0.844871461391449,0.1400399208068847,0.6306639313697815,285.44927978515625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43524169921875,285.4480285644531,1.0,0.2694824635982513,1.0,1.0,0.0,1.0,-1.4749349355697632,1.47493314743042,1.7987532601182463e-06,1.1335359811782837,1.0,1.0,0.0,28.08187294006348,25.0,22978.12109375,-0.0,253.53140258789065,1.0,283.1499938964844,284.9424743652344,294.0478515625,295.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,21205.34765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294078826904297,1.0,0.0,0.0,3.067232370376587,3.067248582839966,6.277499551288201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.72314453125,0.0,883.2973022460938,1895.4371337890625,0.0,1104.468017578125,0.7586449980735779,1.0,0.0,3.0,1.0,0.0
18168600,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494934082031,0.8756978511810303,0.1564773023128509,0.1407810002565384,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44940185546875,0.9172386527061462,0.1787265390157699,0.1692149490118026,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.9862781763076782,0.2338232845067978,0.1536275893449783,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.8489943146705627,0.1423557549715042,0.1349904835224151,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495849609375,0.844871461391449,0.1400399208068847,0.6306639313697815,285.44927978515625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43524169921875,285.4480285644531,1.0,0.2694824635982513,1.0,1.0,0.0,1.0,-1.4749349355697632,1.47493314743042,1.7987532601182463e-06,1.1335359811782837,1.0,1.0,0.0,28.08187294006348,25.0,22978.12109375,-0.0,253.53140258789065,1.0,283.1499938964844,284.9424743652344,294.0478515625,295.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,21205.34765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294078826904297,1.0,0.0,0.0,3.067232370376587,3.067248582839966,6.277499551288201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.72314453125,0.0,883.2973022460938,1895.4371337890625,0.0,1104.468017578125,0.7586449980735779,1.0,0.0,3.0,1.0,0.0
18168660,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.8876706957817078,0.1579393595457077,0.1420762985944748,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.9315271377563475,0.1803767681121826,0.1707645058631897,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.9817431569099426,0.2395341992378235,0.146597146987915,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43524169921875,0.8596662282943726,0.1434759795665741,0.1360343247652053,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43524169921875,0.8543504476547241,0.1406294107437133,0.6331746578216553,285.43505859375,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4356384277344,285.4344177246094,1.0,0.2684925496578216,1.0,1.0,0.0,1.0,-1.4745965003967283,1.4745947122573853,1.7979472204388005e-06,1.133223295211792,1.0,1.0,0.0,27.30780029296875,25.0,23266.419921875,-0.0,251.3746032714844,1.0,283.1499938964844,284.9183654785156,294.0969543457031,295.676025390625,293.1499938964844,293.1499938964844,283.1499938964844,22322.16015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633724570274353,1.0,0.0,0.0,3.1469662189483643,3.14698338508606,6.608113949368999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.095703125,0.0,953.9887084960938,1895.4371337890625,0.0,1132.1708984375,0.7752380967140198,1.0,0.0,3.0,1.0,0.0
18168720,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.888660728931427,0.1580651998519897,0.1421875059604644,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.9327021241188048,0.1805173456668853,0.170896366238594,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.981364369392395,0.2400577515363693,0.1460427939891815,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.8605515360832214,0.1435712426900863,0.1361230611801147,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.8551342487335205,0.1406805366277694,0.6333927512168884,285.4345092773437,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4358215332031,285.4339904785156,1.0,0.2684186100959778,1.0,1.0,0.0,1.0,-1.4745920896530151,1.474590301513672,1.79793676124973e-06,1.1332193613052368,1.0,1.0,0.0,27.24799156188965,28.0,23288.63671875,-0.0,251.2224884033203,1.0,283.1499938964844,284.9171447753906,294.10113525390625,295.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,22393.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634045422077179,1.0,0.0,0.0,3.1520144939422607,3.152031660079956,6.629331892327173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.19287109375,0.0,958.5872192382812,1895.4371337890625,0.0,1134.248779296875,0.7794462442398071,1.0,0.0,3.0,1.0,0.0
18168780,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.8953593969345093,0.1596282124519348,0.1435829401016235,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.9405040740966796,0.1822384297847747,0.1725255697965622,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.9794452786445618,0.246327131986618,0.1433341205120086,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.866330087184906,0.1447376012802124,0.1372244209051132,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.8597742319107056,0.1413124650716781,0.6361863017082214,285.427734375,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4372253417969,285.4280090332031,1.0,0.2689887583255768,1.0,1.0,0.0,1.0,-1.47964346408844,1.479641675949097,1.8092674736180925e-06,1.137190818786621,1.0,1.0,0.0,27.050609588623047,31.0,23654.046875,-0.0,252.8465576171875,1.0,283.1499938964844,284.8989562988281,294.15631103515625,295.7568054199219,293.1499938964844,293.1499938964844,283.1499938964844,23567.833984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637866199016571,1.0,0.0,0.0,3.23358154296875,3.2335994243621826,6.976874828978907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.1865234375,0.0,1034.9478759765625,1895.4371337890625,0.0,1159.1881103515625,0.7994646430015564,1.0,0.0,3.0,1.0,0.0
18168840,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.8953593969345093,0.1596282124519348,0.1435829401016235,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.9405040740966796,0.1822384297847747,0.1725255697965622,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.9794452786445618,0.246327131986618,0.1433341205120086,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.866330087184906,0.1447376012802124,0.1372244209051132,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.8597742319107056,0.1413124650716781,0.6361863017082214,285.427734375,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4372253417969,285.4280090332031,1.0,0.2689887583255768,1.0,1.0,0.0,1.0,-1.47964346408844,1.479641675949097,1.8092674736180925e-06,1.137190818786621,1.0,1.0,0.0,27.050609588623047,31.0,23654.046875,-0.0,252.8465576171875,1.0,283.1499938964844,284.8989562988281,294.15631103515625,295.7568054199219,293.1499938964844,293.1499938964844,283.1499938964844,23567.833984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637866199016571,1.0,0.0,0.0,3.23358154296875,3.2335994243621826,6.976874828978907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.1865234375,0.0,1034.9478759765625,1895.4371337890625,0.0,1159.1881103515625,0.7994646430015564,1.0,0.0,3.0,1.0,0.0
18168900,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.8965161442756653,0.1604070216417312,0.144283652305603,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.9417684078216552,0.1830788701772689,0.1733269244432449,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.979625642299652,0.249109536409378,0.143581822514534,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.867153525352478,0.1453075408935547,0.137768417596817,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.8600773811340332,0.1416156738996505,0.6375752687454224,285.42626953125,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4361877441406,285.4261779785156,1.0,0.2697630226612091,1.0,1.0,0.0,1.0,-1.4840627908706665,1.4840610027313232,1.8192449715570549e-06,1.140690565109253,1.0,1.0,0.0,27.157405853271484,31.0,23873.779296875,-0.0,254.9808959960937,1.0,283.1499938964844,284.8898010253906,294.18560791015625,295.7981262207031,293.1499938964844,293.1499938964844,283.1499938964844,24269.19140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639830470085144,1.0,0.0,0.0,3.2813429832458496,3.2813615798950195,7.184500532275706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.09814453125,0.0,1081.48876953125,1895.4371337890625,0.0,1172.1492919921875,0.808391273021698,1.0,0.0,3.0,1.0,0.0
18168960,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.8962827324867249,0.161185160279274,0.1449867933988571,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.9413886666297911,0.1839061677455902,0.1741191148757934,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.9805244207382202,0.2515614032745361,0.1448369473218917,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.8666588068008423,0.1458695530891418,0.1383081972599029,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.8590837121009827,0.1419026553630828,0.6389201879501343,285.42889404296875,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4334716796875,285.4296875,1.0,0.27084881067276,1.0,1.0,0.0,1.0,-1.4896273612976074,1.4896255731582642,1.8318629599889391e-06,1.1451014280319214,1.0,1.0,0.0,27.39269256591797,34.0,24074.720703125,-0.0,257.9399719238281,1.0,283.1499938964844,284.8874816894531,294.21514892578125,295.83917236328125,293.1499938964844,293.1499938964844,283.1499938964844,24725.263671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418985724449158,1.0,0.0,0.0,3.3120312690734863,3.3120503425598145,7.319513315451331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.32421875,0.0,1112.1170654296875,1895.4371337890625,0.0,1185.8968505859375,0.8187240958213806,1.0,0.0,3.0,1.0,0.0
18169020,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.8925080895423889,0.1627373248338699,0.1464006304740905,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.9366838335990906,0.1855243891477584,0.1756803542375564,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.9838281273841858,0.2554916441440582,0.1497785151004791,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.8625531196594238,0.1469727009534835,0.1393786668777465,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.8540209531784058,0.1424188166856765,0.6414265632629395,285.4356689453125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.42333984375,285.4368896484375,1.0,0.273764431476593,1.0,1.0,0.0,1.0,-1.5034233331680298,1.503421425819397,1.8633965055414592e-06,1.156042218208313,1.0,1.0,0.0,28.183876037597656,37.0,24539.703125,-0.0,265.8960876464844,1.0,283.1499938964844,284.88092041015625,294.2755126953125,295.9265441894531,293.1499938964844,293.1499938964844,283.1499938964844,25875.50390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646611750125885,1.0,0.0,0.0,3.3881947994232178,3.388214588165283,7.660023015887418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.49169921875,0.0,1190.617919921875,1895.4371337890625,0.0,1217.6112060546875,0.837425172328949,1.0,0.0,3.0,1.0,0.0
18169080,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.8925080895423889,0.1627373248338699,0.1464006304740905,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.9366838335990906,0.1855243891477584,0.1756803542375564,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.9838281273841858,0.2554916441440582,0.1497785151004791,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.8625531196594238,0.1469727009534835,0.1393786668777465,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.8540209531784058,0.1424188166856765,0.6414265632629395,285.4356689453125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.42333984375,285.4368896484375,1.0,0.273764431476593,1.0,1.0,0.0,1.0,-1.5034233331680298,1.503421425819397,1.8633965055414592e-06,1.156042218208313,1.0,1.0,0.0,28.183876037597656,37.0,24539.703125,-0.0,265.8960876464844,1.0,283.1499938964844,284.88092041015625,294.2755126953125,295.9265441894531,293.1499938964844,293.1499938964844,283.1499938964844,25875.50390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646611750125885,1.0,0.0,0.0,3.3881947994232178,3.388214588165283,7.660023015887418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.49169921875,0.0,1190.617919921875,1895.4371337890625,0.0,1217.6112060546875,0.837425172328949,1.0,0.0,3.0,1.0,0.0
18169140,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.8850107789039612,0.164281353354454,0.1478208899497985,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.9274104833602904,0.1870918571949005,0.1772074848413467,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.9883092045783995,0.258038192987442,0.1575457006692886,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.8550152778625488,0.1480478346347808,0.1404361575841903,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.845568060874939,0.1428413838148117,0.6435960531234741,285.4469299316406,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4071960449219,285.44842529296875,1.0,0.2775478959083557,1.0,1.0,0.0,1.0,-1.5201585292816162,1.5201566219329834,1.9021190382773057e-06,1.169315218925476,1.0,1.0,0.0,29.381080627441406,40.0,25040.25390625,-0.0,276.3432312011719,1.0,283.1499938964844,284.8782958984375,294.3353271484375,296.0162048339844,293.1499938964844,293.1499938964844,283.1499938964844,27016.98828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520181894302368,1.0,0.0,0.0,3.462122678756714,3.4621431827545166,7.997940656423452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.79833984375,0.0,1270.2659912109375,1895.4371337890625,0.0,1254.63525390625,0.8555803894996643,1.0,0.0,3.0,1.0,0.0
18169200,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.8850107789039612,0.164281353354454,0.1478208899497985,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.9274104833602904,0.1870918571949005,0.1772074848413467,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.9883092045783995,0.258038192987442,0.1575457006692886,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.8550152778625488,0.1480478346347808,0.1404361575841903,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.845568060874939,0.1428413838148117,0.6435960531234741,285.4469299316406,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4071960449219,285.44842529296875,1.0,0.2775478959083557,1.0,1.0,0.0,1.0,-1.5201585292816162,1.5201566219329834,1.9021190382773057e-06,1.169315218925476,1.0,1.0,0.0,29.381080627441406,40.0,25040.25390625,-0.0,276.3432312011719,1.0,283.1499938964844,284.8782958984375,294.3353271484375,296.0162048339844,293.1499938964844,293.1499938964844,283.1499938964844,27016.98828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520181894302368,1.0,0.0,0.0,3.462122678756714,3.4621431827545166,7.997940656423452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.79833984375,0.0,1270.2659912109375,1895.4371337890625,0.0,1254.63525390625,0.8555803894996643,1.0,0.0,3.0,1.0,0.0
18169260,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.8748249411582947,0.1658133566379547,0.1492435038089752,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9148622751235962,0.1886069476604461,0.1786983609199524,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.9928710460662842,0.259221076965332,0.1674576699733734,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.845100462436676,0.1490942388772964,0.1414796710014343,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.8347510695457458,0.143163189291954,0.6453794240951538,285.4616394042969,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3861999511719,285.46337890625,1.0,0.2820228040218353,1.0,1.0,0.0,1.0,-1.5389460325241089,1.5389440059661863,1.9462006548565114e-06,1.1842124462127686,1.0,1.0,0.0,30.95366477966309,28.0,25568.26953125,-0.0,288.9259948730469,1.0,283.1499938964844,284.8787536621094,294.3939208984375,296.1064758300781,293.1499938964844,293.1499938964844,283.1499938964844,28148.310546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578822731971741,1.0,0.0,0.0,3.53386664390564,3.533888101577759,8.332850711667561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.68115234375,0.0,1350.8834228515625,1895.4371337890625,0.0,1295.55322265625,0.8732032179832458,1.0,0.0,3.0,1.0,0.0
18169320,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.8748249411582947,0.1658133566379547,0.1492435038089752,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9148622751235962,0.1886069476604461,0.1786983609199524,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.9928710460662842,0.259221076965332,0.1674576699733734,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.845100462436676,0.1490942388772964,0.1414796710014343,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.8347510695457458,0.143163189291954,0.6453794240951538,285.4616394042969,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3861999511719,285.46337890625,1.0,0.2820228040218353,1.0,1.0,0.0,1.0,-1.5389460325241089,1.5389440059661863,1.9462006548565114e-06,1.1842124462127686,1.0,1.0,0.0,30.95366477966309,28.0,25568.26953125,-0.0,288.9259948730469,1.0,283.1499938964844,284.8787536621094,294.3939208984375,296.1064758300781,293.1499938964844,293.1499938964844,283.1499938964844,28148.310546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578822731971741,1.0,0.0,0.0,3.53386664390564,3.533888101577759,8.332850711667561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.68115234375,0.0,1350.8834228515625,1895.4371337890625,0.0,1295.55322265625,0.8732032179832458,1.0,0.0,3.0,1.0,0.0
18169380,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.884651243686676,0.1672936528921127,0.1505614072084427,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9260815978050232,0.1900341808795929,0.180043876171112,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.9905102849006652,0.261385977268219,0.1619940400123596,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8534411191940308,0.1500784903764724,0.1424008756875991,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8414729237556458,0.1433830261230468,0.6463445425033569,285.46343994140625,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3707275390625,285.4630432128906,1.0,0.2805169224739074,1.0,1.0,0.0,1.0,-1.5378625392913818,1.537860631942749,1.9438425624684896e-06,1.183537840843201,1.0,1.0,0.0,30.25360679626465,31.0,25866.158203125,-0.0,286.5951538085937,1.0,283.1499938964844,284.8662109375,294.44854736328125,296.1864624023437,293.1499938964844,293.1499938964844,283.1499938964844,29280.427734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634103059768677,1.0,0.0,0.0,3.604231595993042,3.6042540073394775,8.667995530231565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.40234375,0.0,1433.196044921875,1895.4371337890625,0.0,1334.831787109375,0.8904868364334106,1.0,0.0,3.0,1.0,0.0
18169440,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.884651243686676,0.1672936528921127,0.1505614072084427,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9260815978050232,0.1900341808795929,0.180043876171112,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.9905102849006652,0.261385977268219,0.1619940400123596,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8534411191940308,0.1500784903764724,0.1424008756875991,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8414729237556458,0.1433830261230468,0.6463445425033569,285.46343994140625,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3707275390625,285.4630432128906,1.0,0.2805169224739074,1.0,1.0,0.0,1.0,-1.5378625392913818,1.537860631942749,1.9438425624684896e-06,1.183537840843201,1.0,1.0,0.0,30.25360679626465,31.0,25866.158203125,-0.0,286.5951538085937,1.0,283.1499938964844,284.8662109375,294.44854736328125,296.1864624023437,293.1499938964844,293.1499938964844,283.1499938964844,29280.427734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634103059768677,1.0,0.0,0.0,3.604231595993042,3.6042540073394775,8.667995530231565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.40234375,0.0,1433.196044921875,1895.4371337890625,0.0,1334.831787109375,0.8904868364334106,1.0,0.0,3.0,1.0,0.0
18169500,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.8880915641784668,0.1680176854133606,0.151207223534584,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591979980469,0.9299339056015016,0.1907202303409576,0.1806913614273071,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.9897449612617492,0.263438880443573,0.1603875309228897,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8562778234481812,0.1505540609359741,0.1428464353084564,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8435364365577698,0.1434904187917709,0.6467787027359009,285.45916748046875,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.36871337890625,285.4588317871094,1.0,0.2806321382522583,1.0,1.0,0.0,1.0,-1.5385394096374512,1.5385373830795288,1.945348913068301e-06,1.1839898824691772,1.0,1.0,0.0,30.069862365722656,31.0,26025.9765625,-0.0,286.42352294921875,1.0,283.1499938964844,284.8565368652344,294.4732360839844,296.220703125,293.1499938964844,293.1499938964844,283.1499938964844,29974.46484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655139327049255,1.0,0.0,0.0,3.646697044372559,3.646719932556152,8.873453793967201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.0009765625,0.0,1484.4537353515625,1895.4371337890625,0.0,1349.9547119140625,0.8981121182441711,1.0,0.0,3.0,1.0,0.0
18169560,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.8894894123077393,0.1687389016151428,0.1518548876047134,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.931331992149353,0.1913943290710449,0.1813329458236694,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.9897101521492004,0.2654519379138946,0.1603158712387085,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.8572392463684082,0.1510228365659713,0.1432921141386032,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.8438227772712708,0.1436015516519546,0.6472666263580322,285.460693359375,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3669128417969,285.4613037109375,1.0,0.2810719311237335,1.0,1.0,0.0,1.0,-1.541120171546936,1.5411181449890137,1.951436615854618e-06,1.1860207319259644,1.0,1.0,0.0,30.11023330688477,34.0,26187.41796875,-0.0,287.709228515625,1.0,283.1499938964844,284.8542175292969,294.498046875,296.25439453125,293.1499938964844,293.1499938964844,283.1499938964844,30407.75,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667248547077179,1.0,0.0,0.0,3.672959327697754,3.672982692718506,9.001720968626614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.3681640625,0.0,1516.7569580078125,1895.4371337890625,0.0,1362.4969482421875,0.9073703289031982,1.0,0.0,3.0,1.0,0.0
18169620,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.8887169361114502,0.1701826602220535,0.1531609743833542,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.9298356175422668,0.1927154511213302,0.1826008409261703,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667053222656,0.9909003973007202,0.2689118385314941,0.1628402918577194,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.8558623194694519,0.1519457399845123,0.1441807746887207,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.841286838054657,0.1438160389661789,0.6482998132705688,285.4667053222656,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3612060546875,285.4677734375,1.0,0.2828448116779327,1.0,1.0,0.0,1.0,-1.5495476722717283,1.5495456457138062,1.971424808289157e-06,1.1926745176315308,1.0,1.0,0.0,30.57832908630371,37.0,26582.814453125,-0.0,292.8206787109375,1.0,283.1499938964844,284.8487243652344,294.5523376464844,296.3301696777344,293.1499938964844,293.1499938964844,283.1499938964844,31525.61328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705451011657715,1.0,0.0,0.0,3.739863395690918,3.7398877143859854,9.332645731774392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.2392578125,0.0,1601.1607666015625,1895.4371337890625,0.0,1386.50927734375,0.9238094091415404,1.0,0.0,3.0,1.0,0.0
18169680,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.8887169361114502,0.1701826602220535,0.1531609743833542,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.9298356175422668,0.1927154511213302,0.1826008409261703,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667053222656,0.9909003973007202,0.2689118385314941,0.1628402918577194,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.8558623194694519,0.1519457399845123,0.1441807746887207,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.841286838054657,0.1438160389661789,0.6482998132705688,285.4667053222656,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3612060546875,285.4677734375,1.0,0.2828448116779327,1.0,1.0,0.0,1.0,-1.5495476722717283,1.5495456457138062,1.971424808289157e-06,1.1926745176315308,1.0,1.0,0.0,30.57832908630371,37.0,26582.814453125,-0.0,292.8206787109375,1.0,283.1499938964844,284.8487243652344,294.5523376464844,296.3301696777344,293.1499938964844,293.1499938964844,283.1499938964844,31525.61328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705451011657715,1.0,0.0,0.0,3.739863395690918,3.7398877143859854,9.332645731774392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.2392578125,0.0,1601.1607666015625,1895.4371337890625,0.0,1386.50927734375,0.9238094091415404,1.0,0.0,3.0,1.0,0.0
18169740,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742431640625,0.8851349949836731,0.1713603287935257,0.1542371213436126,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.9250564575195312,0.1937679052352905,0.183621808886528,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.9927322864532472,0.2709522545337677,0.1671106666326522,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.8520330786705017,0.1526858508586883,0.1449042558670044,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.836654543876648,0.1439642012119293,0.6491037011146545,285.47442626953125,285.0722351074219,293.64068603515625,291.5816650390625,293.6369934082031,297.3534851074219,285.4756164550781,1.0,0.285028725862503,1.0,1.0,0.0,1.0,-1.5590252876281738,1.559023380279541,1.994069634747575e-06,1.200165629386902,1.0,1.0,0.0,31.296724319458008,37.0,26946.4375,-0.0,299.1396179199219,1.0,283.1499938964844,284.8459777832031,294.5998229980469,296.39813232421875,293.1499938964844,293.1499938964844,283.1499938964844,32496.603515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735172867774963,1.0,0.0,0.0,3.797020673751831,3.7970454692840576,9.620091532269726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.0595703125,0.0,1675.701416015625,1895.4371337890625,0.0,1408.354736328125,0.9349184036254884,1.0,0.0,3.0,1.0,0.0
18169800,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.8839637041091919,0.1716302186250686,0.1544846147298813,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.9235392808914183,0.1940057277679443,0.1838535517454147,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47760009765625,0.9932231307029724,0.271295964717865,0.1683524549007415,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.850839376449585,0.1528538763523101,0.1450696140527725,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.8352901339530945,0.1439929753541946,0.6492725610733032,285.4775695800781,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.35125732421875,285.4789428710937,1.0,0.2856173813343048,1.0,1.0,0.0,1.0,-1.5614911317825315,1.5614891052246094,1.9999886262667133e-06,1.202115178108215,1.0,1.0,0.0,31.50442314147949,40.0,27026.767578125,-0.0,300.8507995605469,1.0,283.1499938964844,284.84716796875,294.6107177734375,296.4137268066406,293.1499938964844,293.1499938964844,283.1499938964844,32639.455078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742392778396606,1.0,0.0,0.0,3.805357217788696,3.805382013320923,9.662380762165412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.08935546875,0.0,1686.762939453125,1895.4371337890625,0.0,1413.689208984375,0.939903438091278,1.0,0.0,3.0,1.0,0.0
18169860,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.8761890530586243,0.1730774492025375,0.1558223515748977,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49176025390625,0.9136906862258912,0.1952657848596573,0.185091882944107,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.9958856701850892,0.2724938094615936,0.1761422604322433,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.8431254625320435,0.1537478417158126,0.1459591537714004,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.8266660571098328,0.14411161839962,0.6500709652900696,285.4919128417969,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3371276855469,285.4934997558594,1.0,0.2891814112663269,1.0,1.0,0.0,1.0,-1.575960636138916,1.5759586095809937,2.034948238360812e-06,1.213553547859192,1.0,1.0,0.0,32.83767318725586,28.0,27507.279296875,-0.0,311.29888916015625,1.0,283.1499938964844,284.8484191894531,294.6703491210937,296.5016784667969,293.1499938964844,293.1499938964844,283.04998779296875,33754.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785687804222107,1.0,0.0,0.0,3.8698320388793945,3.8698577880859375,9.992577361117585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.1357421875,0.0,1773.9615478515625,1895.4371337890625,0.0,1445.9013671875,0.9547463655471802,1.0,0.0,3.0,1.0,0.0
