time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169920,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.8761890530586243,0.1730774492025375,0.1558223515748977,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49176025390625,0.9136906862258912,0.1952657848596573,0.185091882944107,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.9958856701850892,0.2724938094615936,0.1761422604322433,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.8431254625320435,0.1537478417158126,0.1459591537714004,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.8266660571098328,0.14411161839962,0.6500709652900696,285.4919128417969,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3371276855469,285.4934997558594,1.0,0.2891814112663269,1.0,1.0,0.0,1.0,-1.575960636138916,1.5759586095809937,2.034948238360812e-06,1.213553547859192,1.0,1.0,0.0,32.83767318725586,28.0,27507.279296875,-0.0,311.29888916015625,1.0,283.1499938964844,284.8484191894531,294.6703491210937,296.5016784667969,293.1499938964844,293.1499938964844,283.04998779296875,33754.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785687804222107,1.0,0.0,0.0,3.8698320388793945,3.8698577880859375,9.992577361117585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.1357421875,0.0,1773.9615478515625,1895.4371337890625,0.0,1445.9013671875,0.9547463655471802,1.0,0.0,3.0,1.0,0.0
18169980,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230651855469,0.8862609267234802,0.1743214726448059,0.1569777280092239,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.9249472618103028,0.1963322162628173,0.1861348152160644,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227905273437,0.9939401745796204,0.2742360830307007,0.1702571511268615,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.851567268371582,0.1544916331768036,0.1466837227344513,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.8333603739738464,0.1440530568361282,0.649925172328949,285.4228210449219,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3250732421875,285.4215393066406,1.0,0.2871470153331756,1.0,1.0,0.0,1.0,-1.5722448825836182,1.5722428560256958,2.026119773290702e-06,1.2107820510864258,1.0,1.0,0.0,31.967098236083984,31.0,28038.85546875,-0.0,307.1824035644531,1.0,283.05126953125,284.7601623535156,294.7463684082031,296.6293029785156,293.1499938964844,293.1499938964844,282.75,34716.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883246302604675,1.0,0.0,0.0,3.924595594406128,3.9246222972869873,1.0277396995661547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.8447265625,0.0,1850.3448486328125,1895.4371337890625,0.0,1519.8594970703125,0.966105818748474,1.0,0.0,3.0,1.0,0.0
18170040,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230651855469,0.8862609267234802,0.1743214726448059,0.1569777280092239,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.9249472618103028,0.1963322162628173,0.1861348152160644,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227905273437,0.9939401745796204,0.2742360830307007,0.1702571511268615,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.851567268371582,0.1544916331768036,0.1466837227344513,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.8333603739738464,0.1440530568361282,0.649925172328949,285.4228210449219,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3250732421875,285.4215393066406,1.0,0.2871470153331756,1.0,1.0,0.0,1.0,-1.5722448825836182,1.5722428560256958,2.026119773290702e-06,1.2107820510864258,1.0,1.0,0.0,31.967098236083984,31.0,28038.85546875,-0.0,307.1824035644531,1.0,283.05126953125,284.7601623535156,294.7463684082031,296.6293029785156,293.1499938964844,293.1499938964844,282.75,34716.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883246302604675,1.0,0.0,0.0,3.924595594406128,3.9246222972869873,1.0277396995661547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.8447265625,0.0,1850.3448486328125,1895.4371337890625,0.0,1519.8594970703125,0.966105818748474,1.0,0.0,3.0,1.0,0.0
18170100,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.8898500204086304,0.174769639968872,0.1574493199586868,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28271484375,0.9289376139640808,0.1967124938964843,0.1865537762641906,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799072265625,0.9931897521018982,0.2759265899658203,0.1682662069797516,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8545364141464233,0.1547446250915527,0.1469671726226806,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.8354809880256653,0.1439194828271865,0.6494996547698975,285.2802429199219,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3230285644531,285.2561340332031,1.0,0.2868476212024688,1.0,1.0,0.0,1.0,-1.5707474946975708,1.5707454681396484,2.0223906176397577e-06,1.2095060348510742,1.0,1.0,0.0,31.675207138061523,31.0,28986.369140625,-0.0,305.6885986328125,1.0,282.7922668457031,284.5685729980469,294.8266296386719,296.834228515625,293.1499938964844,293.1499938964844,282.75,35007.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700303316116333,1.0,0.0,0.0,3.941009283065796,3.9410359859466553,1.0363542060076725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.359375,0.0,1873.657958984375,1895.4371337890625,0.0,1613.1478271484375,0.970011293888092,1.0,0.0,3.0,1.0,0.0
18170160,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.8903301358222961,0.1750277429819107,0.1577477157115936,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.92933589220047,0.19692362844944,0.1868190318346023,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.993217945098877,0.2773135304450989,0.1683388203382492,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.8547573089599609,0.1548612564802169,0.1471310555934906,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8350250124931335,0.1436602920293808,0.6485736966133118,285.2027587890625,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.31903076171875,285.20037841796875,1.0,0.2868752777576446,1.0,1.0,0.0,1.0,-1.570595622062683,1.5705935955047607,2.022003400270478e-06,1.209368348121643,1.0,1.0,0.0,31.681209564208984,34.0,29106.458984375,-0.0,305.63250732421875,1.0,282.75439453125,284.51580810546875,294.83282470703125,296.8081359863281,293.1499938964844,293.1499938964844,282.45001220703125,35232.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065279483795166,1.0,0.0,0.0,3.9536423683166495,3.953669309616089,1.043008978740545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.498046875,0.0,1891.734130859375,1895.4371337890625,0.0,1662.6463623046875,0.9730166792869568,1.0,0.0,3.0,1.0,0.0
18170220,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.886028528213501,0.1752855330705642,0.1580775678157806,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9239542484283448,0.197067528963089,0.1870657801628112,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9945605397224426,0.2788704633712768,0.1720059365034103,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8504582047462463,0.1548643559217453,0.1472292244434356,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8296535015106201,0.1429058164358139,0.6456615328788757,284.9872131347656,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3052673339844,284.9854736328125,1.0,0.287782073020935,1.0,1.0,0.0,1.0,-1.5723100900650024,1.57230806350708,2.026119318543352e-06,1.2106924057006836,0.9971029758453368,0.9971029758453368,0.0,32.19796371459961,37.0,30205.4921875,-0.0,307.8330383300781,1.0,282.4573059082031,284.2777404785156,294.8768920898437,296.9244689941406,293.1499938964844,293.1499938964844,282.1499938964844,35542.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221436500549316,1.0,0.0,0.0,3.971002101898194,3.971029043197632,1.0521882813918635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.27001953125,0.0,1916.762451171875,1895.4371337890625,0.0,1789.695068359375,0.9771461486816406,1.0,0.0,3.0,1.0,0.0
18170280,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.886028528213501,0.1752855330705642,0.1580775678157806,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9239542484283448,0.197067528963089,0.1870657801628112,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9945605397224426,0.2788704633712768,0.1720059365034103,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8504582047462463,0.1548643559217453,0.1472292244434356,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8296535015106201,0.1429058164358139,0.6456615328788757,284.9872131347656,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3052673339844,284.9854736328125,1.0,0.287782073020935,1.0,1.0,0.0,1.0,-1.5723100900650024,1.57230806350708,2.026119318543352e-06,1.2106924057006836,0.9971029758453368,0.9971029758453368,0.0,32.19796371459961,37.0,30205.4921875,-0.0,307.8330383300781,1.0,282.4573059082031,284.2777404785156,294.8768920898437,296.9244689941406,293.1499938964844,293.1499938964844,282.1499938964844,35542.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221436500549316,1.0,0.0,0.0,3.971002101898194,3.971029043197632,1.0521882813918635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.27001953125,0.0,1916.762451171875,1895.4371337890625,0.0,1789.695068359375,0.9771461486816406,1.0,0.0,3.0,1.0,0.0
18170340,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8766260743141174,0.1753896176815033,0.158217579126358,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.9125953316688538,0.1969921588897705,0.1870643645524978,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.996742308139801,0.2785512208938598,0.1792133599519729,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8415688276290894,0.1546830534934997,0.1471234560012817,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8197691440582275,0.1419188976287841,0.6416153907775879,284.8218994140625,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2838134765625,284.8303527832031,1.0,0.2896179556846618,1.0,1.0,0.0,1.0,-1.5761438608169556,1.5761418342590332,2.0353866148070665e-06,1.2136924266815186,0.8481808304786682,0.8481808304786682,0.0,33.28066635131836,25.0,30936.30078125,-0.0,312.57427978515625,1.0,282.1556701660156,284.11883544921875,294.91265869140625,297.0073547363281,293.1499938964844,293.1499938964844,282.45001220703125,43025.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338243126869202,1.0,0.0,0.0,3.7526004314422607,3.752626657485962,9.396322298016456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.47607421875,0.0,1704.38525390625,1895.4371337890625,0.0,1887.22119140625,0.9325145483016968,1.0,0.0,3.0,1.0,0.0
18170400,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8766260743141174,0.1753896176815033,0.158217579126358,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.9125953316688538,0.1969921588897705,0.1870643645524978,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.996742308139801,0.2785512208938598,0.1792133599519729,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8415688276290894,0.1546830534934997,0.1471234560012817,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8197691440582275,0.1419188976287841,0.6416153907775879,284.8218994140625,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2838134765625,284.8303527832031,1.0,0.2896179556846618,1.0,1.0,0.0,1.0,-1.5761438608169556,1.5761418342590332,2.0353866148070665e-06,1.2136924266815186,0.8481808304786682,0.8481808304786682,0.0,33.28066635131836,25.0,30936.30078125,-0.0,312.57427978515625,1.0,282.1556701660156,284.11883544921875,294.91265869140625,297.0073547363281,293.1499938964844,293.1499938964844,282.45001220703125,43025.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338243126869202,1.0,0.0,0.0,3.7526004314422607,3.752626657485962,9.396322298016456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.47607421875,0.0,1704.38525390625,1895.4371337890625,0.0,1887.22119140625,0.9325145483016968,1.0,0.0,3.0,1.0,0.0
18170460,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8880943059921265,0.1765315681695938,0.1588980555534362,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9252068996429444,0.1976660043001175,0.1874129921197891,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9944334030151368,0.2798604965209961,0.1716393679380417,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8509928584098816,0.1551006734371185,0.1472766697406768,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8271845579147339,0.141457661986351,0.6384569406509399,285.05328369140625,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2746276855469,285.052001953125,1.0,0.286081463098526,1.0,1.0,0.0,1.0,-1.5646902322769165,1.564688205718994,2.0077768567716703e-06,1.2047266960144043,1.0,1.0,0.0,32.001617431640625,28.0,30394.521484375,-0.0,303.6814270019531,1.0,282.4436340332031,284.3372802734375,294.85699462890625,296.8441772460937,293.1499938964844,293.1499938964844,282.1499938964844,33272.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141024470329285,1.0,0.0,0.0,3.838296413421631,3.838321685791016,9.830379212871776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.5126953125,0.0,1731.4591064453125,1895.4371337890625,0.0,1723.7745361328125,0.9459080100059508,1.0,0.0,3.0,1.0,0.0
18170520,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8880943059921265,0.1765315681695938,0.1588980555534362,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9252068996429444,0.1976660043001175,0.1874129921197891,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9944334030151368,0.2798604965209961,0.1716393679380417,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8509928584098816,0.1551006734371185,0.1472766697406768,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8271845579147339,0.141457661986351,0.6384569406509399,285.05328369140625,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2746276855469,285.052001953125,1.0,0.286081463098526,1.0,1.0,0.0,1.0,-1.5646902322769165,1.564688205718994,2.0077768567716703e-06,1.2047266960144043,1.0,1.0,0.0,32.001617431640625,28.0,30394.521484375,-0.0,303.6814270019531,1.0,282.4436340332031,284.3372802734375,294.85699462890625,296.8441772460937,293.1499938964844,293.1499938964844,282.1499938964844,33272.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141024470329285,1.0,0.0,0.0,3.838296413421631,3.838321685791016,9.830379212871776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.5126953125,0.0,1731.4591064453125,1895.4371337890625,0.0,1723.7745361328125,0.9459080100059508,1.0,0.0,3.0,1.0,0.0
18170580,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8969160914421082,0.1773514300584793,0.1598044335842132,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9347025752067566,0.1981597542762756,0.1880011856555938,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.992446780204773,0.2835807502269745,0.1664092391729354,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8581362366676331,0.1554125100374221,0.1476555913686752,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8323923945426941,0.1409841477870941,0.6365976929664612,284.8594970703125,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2772827148437,284.86334228515625,1.0,0.2845819592475891,1.0,1.0,0.0,1.0,-1.5584217309951782,1.558419704437256,1.992518264160026e-06,1.1995947360992432,0.8693035840988159,0.8693035840988159,0.0,31.193273544311523,31.0,31082.62109375,-0.0,298.5805358886719,1.0,282.1566467285156,284.14031982421875,295.0067138671875,297.0895080566406,293.1499938964844,293.1499938964844,282.45001220703125,40018.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245584726333618,1.0,0.0,0.0,3.73809552192688,3.738121032714844,9.323823633167194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.162109375,0.0,1664.19580078125,1895.4371337890625,0.0,1809.689453125,0.9270467162132264,1.0,0.0,3.0,1.0,0.0
18170640,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8969160914421082,0.1773514300584793,0.1598044335842132,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9347025752067566,0.1981597542762756,0.1880011856555938,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.992446780204773,0.2835807502269745,0.1664092391729354,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8581362366676331,0.1554125100374221,0.1476555913686752,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8323923945426941,0.1409841477870941,0.6365976929664612,284.8594970703125,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2772827148437,284.86334228515625,1.0,0.2845819592475891,1.0,1.0,0.0,1.0,-1.5584217309951782,1.558419704437256,1.992518264160026e-06,1.1995947360992432,0.8693035840988159,0.8693035840988159,0.0,31.193273544311523,31.0,31082.62109375,-0.0,298.5805358886719,1.0,282.1566467285156,284.14031982421875,295.0067138671875,297.0895080566406,293.1499938964844,293.1499938964844,282.45001220703125,40018.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245584726333618,1.0,0.0,0.0,3.73809552192688,3.738121032714844,9.323823633167194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.162109375,0.0,1664.19580078125,1895.4371337890625,0.0,1809.689453125,0.9270467162132264,1.0,0.0,3.0,1.0,0.0
18170700,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8981943130493164,0.1778909415006637,0.1601446717977523,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9358182549476624,0.198487102985382,0.1882018446922302,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9922571778297424,0.2854177057743072,0.1659513711929321,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8589398860931396,0.1556349694728851,0.1477786302566528,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8324587941169739,0.140823021531105,0.6354777216911316,285.0179748535156,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2787780761719,285.0421447753906,1.0,0.2843838036060333,1.0,1.0,0.0,1.0,-1.5573225021362305,1.557320475578308,1.9898013761121547e-06,1.1986507177352903,0.9661816954612732,0.9661816954612732,0.0,31.112098693847656,31.0,30465.80859375,-0.0,297.8507080078125,1.0,282.4037475585937,284.3336181640625,294.95074462890625,296.9039001464844,293.1499938964844,293.1499938964844,282.45001220703125,35459.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148413062095642,1.0,0.0,0.0,3.743233442306519,3.743258237838745,9.34947195219138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.169921875,0.0,1635.2430419921875,1895.4371337890625,0.0,1729.7880859375,0.9284254908561708,1.0,0.0,3.0,1.0,0.0
18170760,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8997883796691895,0.1787058711051941,0.1607822775840759,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.9370784759521484,0.1990315020084381,0.1886354386806488,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9921444654464722,0.2873669862747192,0.1656821072101593,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8598708510398865,0.1560364365577697,0.1480902582406997,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8326610922813416,0.1408375054597854,0.6352200508117676,285.0769958496094,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2821655273437,285.07818603515625,1.0,0.2845488488674164,1.0,1.0,0.0,1.0,-1.5583478212356567,1.5583457946777344,1.9921687908208696e-06,1.1993811130523682,1.0,1.0,0.0,31.09592056274414,34.0,30668.724609375,-0.0,298.2884216308594,1.0,282.4431457519531,284.35308837890625,294.9818115234375,296.97821044921875,293.1499938964844,293.1499938964844,282.1499938964844,33154.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095615863800049,1.0,0.0,0.0,3.836004495620728,3.8360300064086914,9.81864445748215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.78857421875,0.0,1727.7447509765625,1895.4371337890625,0.0,1687.0128173828125,0.9449995756149292,1.0,0.0,3.0,1.0,0.0
18170820,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8983768820762634,0.1796469241380691,0.1618562638759613,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.934441864490509,0.199622631072998,0.1893790364265442,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.993174970149994,0.2899814248085022,0.1682283729314804,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8577464818954468,0.1564628332853317,0.148638904094696,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8294600248336792,0.1405291706323623,0.6344832181930542,284.8837890625,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2805480957031,284.885986328125,1.0,0.285792589187622,1.0,1.0,0.0,1.0,-1.563359618186951,1.5633575916290283,2.004052930715261e-06,1.2032077312469482,0.9050822257995604,0.9050822257995604,0.0,31.51517105102539,37.0,31658.90234375,-0.0,301.7596130371094,1.0,282.1556701660156,284.1430053710937,295.1336364746094,297.249267578125,293.1499938964844,293.1499938964844,281.8500061035156,37929.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246143221855164,1.0,0.0,0.0,3.80334997177124,3.8033759593963614,9.652189874032049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.04443359375,0.0,1725.60986328125,1895.4371337890625,0.0,1810.1531982421875,0.9402785897254944,1.0,0.0,3.0,1.0,0.0
18170880,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8983768820762634,0.1796469241380691,0.1618562638759613,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.934441864490509,0.199622631072998,0.1893790364265442,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.993174970149994,0.2899814248085022,0.1682283729314804,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8577464818954468,0.1564628332853317,0.148638904094696,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8294600248336792,0.1405291706323623,0.6344832181930542,284.8837890625,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2805480957031,284.885986328125,1.0,0.285792589187622,1.0,1.0,0.0,1.0,-1.563359618186951,1.5633575916290283,2.004052930715261e-06,1.2032077312469482,0.9050822257995604,0.9050822257995604,0.0,31.51517105102539,37.0,31658.90234375,-0.0,301.7596130371094,1.0,282.1556701660156,284.1430053710937,295.1336364746094,297.249267578125,293.1499938964844,293.1499938964844,281.8500061035156,37929.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246143221855164,1.0,0.0,0.0,3.80334997177124,3.8033759593963614,9.652189874032049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.04443359375,0.0,1725.60986328125,1895.4371337890625,0.0,1810.1531982421875,0.9402785897254944,1.0,0.0,3.0,1.0,0.0
18170940,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8898512125015259,0.180184781551361,0.1623843908309936,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9237233996391296,0.1998258382081985,0.1896404027938842,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.99560809135437,0.290547639131546,0.1752224564552307,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8494720458984375,0.1565814763307571,0.1488144248723983,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8204644918441772,0.1398795992136001,0.631945013999939,284.8235778808594,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2680969238281,284.8420715332031,1.0,0.2879723310470581,1.0,1.0,0.0,1.0,-1.56986665725708,1.5698646306991575,2.019571866185288e-06,1.208195447921753,0.7747536301612854,0.7747536301612854,0.0,32.576393127441406,40.0,31988.234375,-0.0,307.67822265625,1.0,281.8577575683594,284.1140441894531,295.178466796875,297.3357849121094,293.1499938964844,293.1499938964844,282.1499938964844,47263.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381866574287415,1.0,0.0,0.0,3.3682918548583984,3.3683152198791504,7.570293405478878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.57421875,0.0,1319.52880859375,1895.4371337890625,0.0,1924.1517333984373,0.8534980416297913,1.0,0.0,3.0,1.0,0.0
18171000,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8898512125015259,0.180184781551361,0.1623843908309936,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9237233996391296,0.1998258382081985,0.1896404027938842,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.99560809135437,0.290547639131546,0.1752224564552307,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8494720458984375,0.1565814763307571,0.1488144248723983,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8204644918441772,0.1398795992136001,0.631945013999939,284.8235778808594,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2680969238281,284.8420715332031,1.0,0.2879723310470581,1.0,1.0,0.0,1.0,-1.56986665725708,1.5698646306991575,2.019571866185288e-06,1.208195447921753,0.7747536301612854,0.7747536301612854,0.0,32.576393127441406,40.0,31988.234375,-0.0,307.67822265625,1.0,281.8577575683594,284.1140441894531,295.178466796875,297.3357849121094,293.1499938964844,293.1499938964844,282.1499938964844,47263.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381866574287415,1.0,0.0,0.0,3.3682918548583984,3.3683152198791504,7.570293405478878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.57421875,0.0,1319.52880859375,1895.4371337890625,0.0,1924.1517333984373,0.8534980416297913,1.0,0.0,3.0,1.0,0.0
18171060,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8816311359405518,0.1817068755626678,0.1635444015264511,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9129515886306764,0.2007463276386261,0.1903481632471084,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9976139068603516,0.2906997501850128,0.1828279346227646,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8412050604820251,0.1572733223438263,0.1493463516235351,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8110265135765076,0.1396985948085785,0.630659818649292,285.0477905273437,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2590637207031,285.04608154296875,1.0,0.2909576892852783,1.0,1.0,0.0,1.0,-1.5803333520889282,1.5803312063217163,2.044827851932496e-06,1.216335654258728,0.9404366612434388,0.9404366612434388,0.0,33.884185791015625,43.0,32041.39453125,-0.0,316.22198486328125,1.0,282.1407775878906,284.2960510253906,295.13043212890625,297.2089538574219,293.1499938964844,293.1499938964844,281.8500061035156,31829.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220764756202698,1.0,0.0,0.0,3.556201934814453,3.5562243461608887,8.438516942987917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.02587890625,0.0,1400.894775390625,1895.4371337890625,0.0,1789.14013671875,0.8814242482185364,1.0,0.0,3.0,1.0,0.0
18171120,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8816311359405518,0.1817068755626678,0.1635444015264511,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9129515886306764,0.2007463276386261,0.1903481632471084,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9976139068603516,0.2906997501850128,0.1828279346227646,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8412050604820251,0.1572733223438263,0.1493463516235351,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8110265135765076,0.1396985948085785,0.630659818649292,285.0477905273437,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2590637207031,285.04608154296875,1.0,0.2909576892852783,1.0,1.0,0.0,1.0,-1.5803333520889282,1.5803312063217163,2.044827851932496e-06,1.216335654258728,0.9404366612434388,0.9404366612434388,0.0,33.884185791015625,43.0,32041.39453125,-0.0,316.22198486328125,1.0,282.1407775878906,284.2960510253906,295.13043212890625,297.2089538574219,293.1499938964844,293.1499938964844,281.8500061035156,31829.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220764756202698,1.0,0.0,0.0,3.556201934814453,3.5562243461608887,8.438516942987917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.02587890625,0.0,1400.894775390625,1895.4371337890625,0.0,1789.14013671875,0.8814242482185364,1.0,0.0,3.0,1.0,0.0
18171180,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8712913393974304,0.1826507598161697,0.1646665930747985,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9006711840629578,0.2012949138879776,0.1910936385393142,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.2894136607646942,0.1918486505746841,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8313059210777283,0.1576782017946243,0.1499222964048385,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.799178421497345,0.1392427533864975,0.6295078992843628,284.8852844238281,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2439270019531,284.8924560546875,1.0,0.2946059107780456,1.0,1.0,0.0,1.0,-1.5927143096923828,1.5927122831344604,2.075095380860148e-06,1.2260819673538208,0.824355959892273,0.824355959892273,0.0,35.57925033569336,31.0,32921.12890625,-0.0,326.86627197265625,1.0,281.8585510253906,284.13287353515625,295.27392578125,297.4671936035156,293.1499938964844,293.1499938964844,282.1499938964844,39892.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359980940818787,1.0,0.0,0.0,3.451077938079834,3.451100826263428,7.946993605401076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.4814453125,0.0,1350.4534912109375,1895.4371337890625,0.0,1905.590576171875,0.8637245297431946,1.0,0.0,3.0,1.0,0.0
18171240,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8712913393974304,0.1826507598161697,0.1646665930747985,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9006711840629578,0.2012949138879776,0.1910936385393142,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.2894136607646942,0.1918486505746841,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8313059210777283,0.1576782017946243,0.1499222964048385,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.799178421497345,0.1392427533864975,0.6295078992843628,284.8852844238281,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2439270019531,284.8924560546875,1.0,0.2946059107780456,1.0,1.0,0.0,1.0,-1.5927143096923828,1.5927122831344604,2.075095380860148e-06,1.2260819673538208,0.824355959892273,0.824355959892273,0.0,35.57925033569336,31.0,32921.12890625,-0.0,326.86627197265625,1.0,281.8585510253906,284.13287353515625,295.27392578125,297.4671936035156,293.1499938964844,293.1499938964844,282.1499938964844,39892.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359980940818787,1.0,0.0,0.0,3.451077938079834,3.451100826263428,7.946993605401076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.4814453125,0.0,1350.4534912109375,1895.4371337890625,0.0,1905.590576171875,0.8637245297431946,1.0,0.0,3.0,1.0,0.0
18171300,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8719017505645752,0.1832392215728759,0.1650649607181549,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9009331464767456,0.2016338855028152,0.1913195699453354,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.2887685894966125,0.1919201910495758,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8314963579177856,0.1579250991344452,0.1500830799341201,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7985547184944153,0.1390323489904403,0.6282873153686523,285.0362854003906,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2370910644531,285.0557556152344,1.0,0.294193834066391,1.0,1.0,0.0,1.0,-1.5922867059707642,1.5922846794128418,2.074145413644146e-06,1.225833296775818,0.9251196384429932,0.9251196384429932,0.0,35.58519744873047,31.0,32471.677734375,-0.0,326.66900634765625,1.0,282.0973205566406,284.30126953125,295.21990966796875,297.2953491210937,293.1499938964844,293.1499938964844,282.1499938964844,33881.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728813886642456,1.0,0.0,0.0,3.500916242599488,3.500938415527344,8.178181474249868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.3798828125,0.0,1358.3408203125,1895.4371337890625,0.0,1845.13916015625,0.8732730746269226,1.0,0.0,3.0,1.0,0.0
18171360,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8786532282829285,0.1840281337499618,0.1656876504421234,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9076180458068848,0.2021312564611435,0.1917101442813873,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9985809326171876,0.2891779839992523,0.1878334879875183,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8369454741477966,0.1583014726638794,0.1503682285547256,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8034608364105225,0.138943150639534,0.6275571584701538,285.06756591796875,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2361145019531,285.0636291503906,1.0,0.292605310678482,1.0,1.0,0.0,1.0,-1.588065505027771,1.5880634784698486,2.063810370600549e-06,1.2225221395492554,0.983863353729248,0.983863353729248,0.0,34.82353973388672,25.0,32669.83984375,-0.0,322.526611328125,1.0,282.1416015625,284.2909240722656,295.2454833984375,297.3687744140625,293.1499938964844,293.1499938964844,281.8500061035156,30887.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255436778068542,1.0,0.0,0.0,3.638854742050171,3.6388776302337646,8.835328912937257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.9873046875,0.0,1482.6708984375,1895.4371337890625,0.0,1817.87255859375,0.8992694616317749,1.0,0.0,3.0,1.0,0.0
18171420,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.894627571105957,0.1848155707120895,0.1665685921907425,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9250611066818236,0.202549934387207,0.1922298371791839,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9962559938430786,0.2917042672634125,0.1774230152368545,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8503029346466064,0.1586105078458786,0.150743618607521,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8152485489845276,0.1384114325046539,0.6254355907440186,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.23736572265625,284.8609313964844,1.0,0.2886967658996582,1.0,1.0,0.0,1.0,-1.5751559734344482,1.575153946876526,2.032326847256627e-06,1.2123240232467651,0.8345891237258911,0.8345891237258911,0.0,32.98863983154297,28.0,33170.09765625,-0.0,311.31304931640625,1.0,281.8570861816406,284.08404541015625,295.3691711425781,297.59423828125,293.1499938964844,293.1499938964844,282.1499938964844,39991.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406295537948608,1.0,0.0,0.0,3.5516841411590576,3.551707983016968,8.417089816248335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.599609375,0.0,1455.571533203125,1895.4371337890625,0.0,1944.9473876953125,0.8853495121002197,1.0,0.0,3.0,1.0,0.0
18171480,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.894627571105957,0.1848155707120895,0.1665685921907425,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9250611066818236,0.202549934387207,0.1922298371791839,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9962559938430786,0.2917042672634125,0.1774230152368545,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8503029346466064,0.1586105078458786,0.150743618607521,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8152485489845276,0.1384114325046539,0.6254355907440186,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.23736572265625,284.8609313964844,1.0,0.2886967658996582,1.0,1.0,0.0,1.0,-1.5751559734344482,1.575153946876526,2.032326847256627e-06,1.2123240232467651,0.8345891237258911,0.8345891237258911,0.0,32.98863983154297,28.0,33170.09765625,-0.0,311.31304931640625,1.0,281.8570861816406,284.08404541015625,295.3691711425781,297.59423828125,293.1499938964844,293.1499938964844,282.1499938964844,39991.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406295537948608,1.0,0.0,0.0,3.5516841411590576,3.551707983016968,8.417089816248335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.599609375,0.0,1455.571533203125,1895.4371337890625,0.0,1944.9473876953125,0.8853495121002197,1.0,0.0,3.0,1.0,0.0
18171540,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.904708981513977,0.1861356198787689,0.1674838215112686,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9358068108558656,0.2033189535140991,0.1927391439676284,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9943327307701112,0.2962335050106048,0.1713520586490631,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8585164546966553,0.1591998785734176,0.151119202375412,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8214438557624817,0.1381778866052627,0.6235352158546448,285.0513610839844,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24884033203125,285.0484924316406,1.0,0.2867752015590668,1.0,1.0,0.0,1.0,-1.567738056182861,1.567736029624939,2.014208348555257e-06,1.2063146829605105,0.9851913452148438,0.9851913452148438,0.0,32.00226211547852,31.0,32738.5078125,-0.0,305.13043212890625,1.0,282.142333984375,284.2655029296875,295.3194274902344,297.4512634277344,293.1499938964844,293.1499938964844,281.8500061035156,31685.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272272706031799,1.0,0.0,0.0,3.689835548400879,3.68985915184021,9.084631074074424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.5146484375,0.0,1545.3035888671875,1895.4371337890625,0.0,1831.889892578125,0.911308765411377,1.0,0.0,3.0,1.0,0.0
18171600,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.904708981513977,0.1861356198787689,0.1674838215112686,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9358068108558656,0.2033189535140991,0.1927391439676284,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9943327307701112,0.2962335050106048,0.1713520586490631,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8585164546966553,0.1591998785734176,0.151119202375412,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8214438557624817,0.1381778866052627,0.6235352158546448,285.0513610839844,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24884033203125,285.0484924316406,1.0,0.2867752015590668,1.0,1.0,0.0,1.0,-1.567738056182861,1.567736029624939,2.014208348555257e-06,1.2063146829605105,0.9851913452148438,0.9851913452148438,0.0,32.00226211547852,31.0,32738.5078125,-0.0,305.13043212890625,1.0,282.142333984375,284.2655029296875,295.3194274902344,297.4512634277344,293.1499938964844,293.1499938964844,281.8500061035156,31685.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272272706031799,1.0,0.0,0.0,3.689835548400879,3.68985915184021,9.084631074074424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.5146484375,0.0,1545.3035888671875,1895.4371337890625,0.0,1831.889892578125,0.911308765411377,1.0,0.0,3.0,1.0,0.0
18171660,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.90897399187088,0.1869866102933883,0.1684583127498626,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9395392537117004,0.203776016831398,0.1933324337005615,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9937384724617004,0.2999797761440277,0.1697096526622772,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8614457249641418,0.1595601290464401,0.151583731174469,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8227943778038025,0.1377882808446884,0.6222852468490601,284.8567810058594,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2550354003906,284.8630065917969,1.0,0.2864412069320678,1.0,1.0,0.0,1.0,-1.5667046308517456,1.5667026042938232,2.011557398873265e-06,1.205356478691101,0.8414164781570435,0.8414164781570435,0.0,31.761119842529297,34.0,33397.39453125,-0.0,303.99676513671875,1.0,281.8567810058594,284.0741577148437,295.4438171386719,297.6776428222656,293.1499938964844,293.1499938964844,282.1499938964844,40188.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404765486717224,1.0,0.0,0.0,3.5901219844818115,3.59014630317688,8.600262617619592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.89453125,0.0,1498.3936767578125,1895.4371337890625,0.0,1943.6427001953125,0.8941880464553833,1.0,0.0,3.0,1.0,0.0
18171720,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.90897399187088,0.1869866102933883,0.1684583127498626,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9395392537117004,0.203776016831398,0.1933324337005615,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9937384724617004,0.2999797761440277,0.1697096526622772,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8614457249641418,0.1595601290464401,0.151583731174469,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8227943778038025,0.1377882808446884,0.6222852468490601,284.8567810058594,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2550354003906,284.8630065917969,1.0,0.2864412069320678,1.0,1.0,0.0,1.0,-1.5667046308517456,1.5667026042938232,2.011557398873265e-06,1.205356478691101,0.8414164781570435,0.8414164781570435,0.0,31.761119842529297,34.0,33397.39453125,-0.0,303.99676513671875,1.0,281.8567810058594,284.0741577148437,295.4438171386719,297.6776428222656,293.1499938964844,293.1499938964844,282.1499938964844,40188.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404765486717224,1.0,0.0,0.0,3.5901219844818115,3.59014630317688,8.600262617619592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.89453125,0.0,1498.3936767578125,1895.4371337890625,0.0,1943.6427001953125,0.8941880464553833,1.0,0.0,3.0,1.0,0.0
