time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171780,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.908018171787262,0.188391700387001,0.1694902032613754,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.937439501285553,0.204610601067543,0.1939444690942764,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9944681525230408,0.3029405176639557,0.1717390269041061,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8597993850708008,0.1602192521095276,0.152067631483078,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.819973886013031,0.1376326829195022,0.6210418343544006,285.06597900390625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2592468261719,285.064208984375,1.0,0.2873812913894653,1.0,1.0,0.0,1.0,-1.5701991319656372,1.5701971054077148,2.0196901004965184e-06,1.2078454494476318,1.0,1.0,0.0,32.09178924560547,37.0,33139.53515625,0.0,306.54168701171875,1.0,282.1426696777344,284.265625,295.4018859863281,297.5539855957031,293.1499938964844,293.1499938964844,281.8500061035156,31633.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277865409851074,1.0,0.0,0.0,3.7340128421783447,3.734036922454834,9.303468573307329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.9423828125,0.0,1595.2398681640625,1895.4371337890625,0.0,1836.5560302734373,0.9213247299194336,1.0,0.0,3.0,1.0,0.0
18171840,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.908018171787262,0.188391700387001,0.1694902032613754,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.937439501285553,0.204610601067543,0.1939444690942764,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9944681525230408,0.3029405176639557,0.1717390269041061,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8597993850708008,0.1602192521095276,0.152067631483078,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.819973886013031,0.1376326829195022,0.6210418343544006,285.06597900390625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2592468261719,285.064208984375,1.0,0.2873812913894653,1.0,1.0,0.0,1.0,-1.5701991319656372,1.5701971054077148,2.0196901004965184e-06,1.2078454494476318,1.0,1.0,0.0,32.09178924560547,37.0,33139.53515625,0.0,306.54168701171875,1.0,282.1426696777344,284.265625,295.4018859863281,297.5539855957031,293.1499938964844,293.1499938964844,281.8500061035156,31633.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277865409851074,1.0,0.0,0.0,3.7340128421783447,3.734036922454834,9.303468573307329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.9423828125,0.0,1595.2398681640625,1895.4371337890625,0.0,1836.5560302734373,0.9213247299194336,1.0,0.0,3.0,1.0,0.0
18171900,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.906723141670227,0.1889793425798416,0.1701659262180328,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9354116320610046,0.2049704939126968,0.1943934261798858,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9950696229934692,0.3039424419403076,0.1735230982303619,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8582334518432617,0.1605115681886673,0.1524297595024109,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8178748488426208,0.1375182121992111,0.620901346206665,284.9209899902344,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2591247558594,284.89752197265625,1.0,0.288285493850708,1.0,1.0,0.0,1.0,-1.5739567279815674,1.573954701423645,2.0286197468522005e-06,1.2106658220291138,0.9279695153236388,0.9279695153236388,0.0,32.40300750732422,37.0,34082.55859375,0.0,309.1705017089844,1.0,281.8955383300781,284.0731506347656,295.50848388671875,297.80877685546875,293.1499938964844,293.1499938964844,281.8500061035156,34085.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372733950614929,1.0,0.0,0.0,3.77170205116272,3.771727085113525,9.49222567214747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.87060546875,0.0,1658.0294189453125,1895.4371337890625,0.0,1916.3984375,0.9296876788139344,1.0,0.0,3.0,1.0,0.0
18171960,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.902934730052948,0.1892846524715423,0.1705505400896072,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9307202696800232,0.2051128298044204,0.1946245729923248,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9960471391677856,0.3043028116226196,0.1766925603151321,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8546295166015625,0.1606307029724121,0.1526235044002533,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8138341903686523,0.1372338533401489,0.6200193166732788,284.8698425292969,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2547912597656,284.8739318847656,1.0,0.2894079685211181,1.0,1.0,0.0,1.0,-1.5776745080947876,1.5776724815368652,2.037473223026609e-06,1.2134504318237305,0.8709467053413391,0.8709467053413391,0.0,32.91275787353516,40.0,34030.49609375,0.0,312.3247985839844,1.0,281.85675048828125,284.0620422363281,295.5279235839844,297.79791259765625,293.1499938964844,293.1499938964844,282.1499938964844,38723.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429549694061279,1.0,0.0,0.0,3.681652307510376,3.6816771030426025,9.044380817613272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.94775390625,0.0,1589.22509765625,1895.4371337890625,0.0,1964.818359375,0.9134771823883056,1.0,0.0,3.0,1.0,0.0
18172020,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8945944309234619,0.1906779259443283,0.1716065108776092,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.919980764389038,0.2059502005577087,0.1952760517597198,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9978719353675842,0.3046551644802093,0.1840326637029647,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8464866280555725,0.161304086446762,0.1531576514244079,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8043094873428345,0.1369892209768295,0.6185951232910156,285.082763671875,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.248291015625,285.08331298828125,1.0,0.2922503054141998,1.0,1.0,0.0,1.0,-1.5874658823013306,1.5874638557434082,2.0610073079296853e-06,1.2208720445632937,1.0,1.0,0.0,34.181785583496094,43.0,33771.953125,0.0,320.500732421875,1.0,282.1431884765625,284.2644348144531,295.4826965332031,297.6749267578125,293.1499938964844,293.1499938964844,281.8500061035156,32589.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324020266532898,1.0,0.0,0.0,3.8044064044952393,3.804431438446045,9.657552482167375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.00439453125,0.0,1685.2337646484375,1895.4371337890625,0.0,1875.2386474609373,0.9373317360877992,1.0,0.0,3.0,1.0,0.0
18172080,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8945944309234619,0.1906779259443283,0.1716065108776092,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.919980764389038,0.2059502005577087,0.1952760517597198,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9978719353675842,0.3046551644802093,0.1840326637029647,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8464866280555725,0.161304086446762,0.1531576514244079,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8043094873428345,0.1369892209768295,0.6185951232910156,285.082763671875,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.248291015625,285.08331298828125,1.0,0.2922503054141998,1.0,1.0,0.0,1.0,-1.5874658823013306,1.5874638557434082,2.0610073079296853e-06,1.2208720445632937,1.0,1.0,0.0,34.181785583496094,43.0,33771.953125,0.0,320.500732421875,1.0,282.1431884765625,284.2644348144531,295.4826965332031,297.6749267578125,293.1499938964844,293.1499938964844,281.8500061035156,32589.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324020266532898,1.0,0.0,0.0,3.8044064044952393,3.804431438446045,9.657552482167375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.00439453125,0.0,1685.2337646484375,1895.4371337890625,0.0,1875.2386474609373,0.9373317360877992,1.0,0.0,3.0,1.0,0.0
18172140,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8842374086380005,0.1915848106145858,0.1727105677127838,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9073758721351624,0.2064782828092575,0.1960104554891586,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.3034823834896087,0.1927471160888672,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8368045687675476,0.1617452502250671,0.1537718474864959,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7926875948905945,0.1365032941102981,0.6173254251480103,284.8877258300781,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.23541259765625,284.8899841308594,1.0,0.2957745492458343,1.0,1.0,0.0,1.0,-1.5993479490280151,1.5993459224700928,2.090002453769557e-06,1.2300571203231812,0.9086785912513732,0.9086785912513732,0.0,35.833133697509766,31.0,34842.46875,0.0,330.8521728515625,1.0,281.8558349609375,284.0512390136719,295.6010131835937,297.9203491210937,293.1499938964844,293.1499938964844,281.54998779296875,37392.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487770318984985,1.0,0.0,0.0,3.789551496505737,3.78957724571228,9.58228156378027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.37744140625,0.0,1704.85693359375,1895.4371337890625,0.0,2014.8798828125,0.9368423819541932,1.0,0.0,3.0,1.0,0.0
18172200,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8842374086380005,0.1915848106145858,0.1727105677127838,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9073758721351624,0.2064782828092575,0.1960104554891586,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.3034823834896087,0.1927471160888672,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8368045687675476,0.1617452502250671,0.1537718474864959,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7926875948905945,0.1365032941102981,0.6173254251480103,284.8877258300781,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.23541259765625,284.8899841308594,1.0,0.2957745492458343,1.0,1.0,0.0,1.0,-1.5993479490280151,1.5993459224700928,2.090002453769557e-06,1.2300571203231812,0.9086785912513732,0.9086785912513732,0.0,35.833133697509766,31.0,34842.46875,0.0,330.8521728515625,1.0,281.8558349609375,284.0512390136719,295.6010131835937,297.9203491210937,293.1499938964844,293.1499938964844,281.54998779296875,37392.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487770318984985,1.0,0.0,0.0,3.789551496505737,3.78957724571228,9.58228156378027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.37744140625,0.0,1704.85693359375,1895.4371337890625,0.0,2014.8798828125,0.9368423819541932,1.0,0.0,3.0,1.0,0.0
18172260,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8889855146408081,0.1920455992221832,0.1731212884187698,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9120537638664246,0.2066028267145156,0.1961430162191391,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9989022016525269,0.3021005094051361,0.1899117082357406,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8404945135116577,0.1618506014347076,0.1538839787244796,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.794666051864624,0.135653406381607,0.6136252880096436,284.8212280273437,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2206115722656,284.83856201171875,1.0,0.293605089187622,1.0,1.0,0.0,1.0,-1.592304229736328,1.5923022031784058,2.072609504466527e-06,1.2244596481323242,0.774675726890564,0.774675726890564,0.0,35.2127685546875,34.0,34839.90625,0.0,325.6671142578125,1.0,281.5578308105469,284.0187683105469,295.61395263671875,297.96209716796875,293.1499938964844,293.1499938964844,281.8500061035156,47085.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614178657531738,1.0,0.0,0.0,3.365905284881592,3.365928649902344,7.559569326076598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.462890625,0.0,1315.96142578125,1895.4371337890625,0.0,2125.020751953125,0.8527187705039978,1.0,0.0,3.0,1.0,0.0
18172320,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8889855146408081,0.1920455992221832,0.1731212884187698,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9120537638664246,0.2066028267145156,0.1961430162191391,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9989022016525269,0.3021005094051361,0.1899117082357406,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8404945135116577,0.1618506014347076,0.1538839787244796,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.794666051864624,0.135653406381607,0.6136252880096436,284.8212280273437,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2206115722656,284.83856201171875,1.0,0.293605089187622,1.0,1.0,0.0,1.0,-1.592304229736328,1.5923022031784058,2.072609504466527e-06,1.2244596481323242,0.774675726890564,0.774675726890564,0.0,35.2127685546875,34.0,34839.90625,0.0,325.6671142578125,1.0,281.5578308105469,284.0187683105469,295.61395263671875,297.96209716796875,293.1499938964844,293.1499938964844,281.8500061035156,47085.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614178657531738,1.0,0.0,0.0,3.365905284881592,3.365928649902344,7.559569326076598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.462890625,0.0,1315.96142578125,1895.4371337890625,0.0,2125.020751953125,0.8527187705039978,1.0,0.0,3.0,1.0,0.0
18172380,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8934260010719299,0.1935443729162216,0.1742023080587387,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9160062670707704,0.2074891775846481,0.1967573910951614,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.998628795146942,0.3037709593772888,0.1881250590085983,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8435540795326233,0.1625651717185974,0.1543754786252975,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7959534525871277,0.135348379611969,0.6114314794540405,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2239074707031,285.0201110839844,1.0,0.2932130098342895,1.0,1.0,0.0,1.0,-1.5901408195495603,1.5901387929916382,2.066946080958587e-06,1.2224408388137815,0.9176667332649232,0.9176667332649232,0.0,34.86876678466797,37.0,34594.61328125,0.0,323.6706237792969,1.0,281.8402404785156,284.1838073730469,295.54449462890625,297.7925720214844,293.1499938964844,293.1499938964844,281.54998779296875,32655.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445315718650818,1.0,0.0,0.0,3.530324459075928,3.530346632003784,8.316154094245576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.9150390625,0.0,1379.8505859375,1895.4371337890625,0.0,1978.33154296875,0.8758732080459595,1.0,0.0,3.0,1.0,0.0
18172440,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8934260010719299,0.1935443729162216,0.1742023080587387,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9160062670707704,0.2074891775846481,0.1967573910951614,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.998628795146942,0.3037709593772888,0.1881250590085983,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8435540795326233,0.1625651717185974,0.1543754786252975,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7959534525871277,0.135348379611969,0.6114314794540405,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2239074707031,285.0201110839844,1.0,0.2932130098342895,1.0,1.0,0.0,1.0,-1.5901408195495603,1.5901387929916382,2.066946080958587e-06,1.2224408388137815,0.9176667332649232,0.9176667332649232,0.0,34.86876678466797,37.0,34594.61328125,0.0,323.6706237792969,1.0,281.8402404785156,284.1838073730469,295.54449462890625,297.7925720214844,293.1499938964844,293.1499938964844,281.54998779296875,32655.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445315718650818,1.0,0.0,0.0,3.530324459075928,3.530346632003784,8.316154094245576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.9150390625,0.0,1379.8505859375,1895.4371337890625,0.0,1978.33154296875,0.8758732080459595,1.0,0.0,3.0,1.0,0.0
18172500,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8941878080368042,0.1941127777099609,0.1748584359884262,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.916331946849823,0.2078417688608169,0.1971922516822815,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9986732602119446,0.3045192062854767,0.1884008795022964,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8438323140144348,0.1628610044717788,0.1547334790229797,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7953752279281616,0.135170042514801,0.610918402671814,284.8872985839844,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.224853515625,284.8668518066406,1.0,0.2935284972190857,1.0,1.0,0.0,1.0,-1.5915950536727903,1.5915930271148682,2.070401933451649e-06,1.2234899997711182,0.8336924910545349,0.8336924910545349,0.0,34.93989562988281,37.0,35336.96875,0.0,324.57977294921875,1.0,281.6000061035156,284.0123596191406,295.6402282714844,298.0259094238281,293.1499938964844,293.1499938964844,281.54998779296875,36572.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515867352485657,1.0,0.0,0.0,3.5216987133026123,3.521721601486206,8.275565619442204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.78955078125,0.0,1399.1883544921875,1895.4371337890625,0.0,2039.1944580078125,0.8744711875915527,1.0,0.0,3.0,1.0,0.0
18172560,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8925623297691345,0.1944559514522552,0.1752388477325439,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9141430258750916,0.2080226242542266,0.1974269151687622,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.998917520046234,0.3048290908336639,0.1900086998939514,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8421875238418579,0.1630201786756515,0.1549374312162399,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7928476333618164,0.134872704744339,0.6098193526268005,284.8771057128906,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2226867675781,284.88775634765625,1.0,0.2941115498542785,1.0,1.0,0.0,1.0,-1.5931886434555054,1.593186616897583,2.074184294542647e-06,1.224631428718567,0.7983561158180237,0.7983561158180237,0.0,35.23319625854492,40.0,35050.0078125,0.0,326.16180419921875,1.0,281.5589904785156,284.0544738769531,295.6513061523437,297.98883056640625,293.1499938964844,293.1499938964844,281.8500061035156,41650.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754838764667511,1.0,0.0,0.0,3.345841646194458,3.3458638191223145,7.469715797014942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.0029296875,0.0,1259.1297607421875,1895.4371337890625,0.0,2067.457763671875,0.842660665512085,1.0,0.0,3.0,1.0,0.0
18172620,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.888388991355896,0.1959297358989715,0.1763833463191986,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9085665941238404,0.2089512050151825,0.1981701403856277,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.3054578006267547,0.1943060606718063,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8379124402999878,0.1637883782386779,0.1555618047714233,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7867609262466431,0.1346456110477447,0.6084226965904236,285.057373046875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2227478027344,285.0531921386719,1.0,0.2960262596607208,1.0,1.0,0.0,1.0,-1.5996843576431274,1.599682331085205,2.089897634505178e-06,1.229504108428955,0.9523916840553284,0.9523916840553284,0.0,36.09043502807617,28.0,34977.71875,0.0,331.7201843261719,1.0,281.84088134765625,284.20086669921875,295.6089782714844,297.874755859375,293.1499938964844,293.1499938964844,281.54998779296875,30867.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428083419799805,1.0,0.0,0.0,3.547947645187378,3.5479698181152344,8.39938877561508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.36767578125,0.0,1385.2369384765625,1895.4371337890625,0.0,1963.5634765625,0.8787032961845398,1.0,0.0,3.0,1.0,0.0
18172680,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.888388991355896,0.1959297358989715,0.1763833463191986,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9085665941238404,0.2089512050151825,0.1981701403856277,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.3054578006267547,0.1943060606718063,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8379124402999878,0.1637883782386779,0.1555618047714233,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7867609262466431,0.1346456110477447,0.6084226965904236,285.057373046875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2227478027344,285.0531921386719,1.0,0.2960262596607208,1.0,1.0,0.0,1.0,-1.5996843576431274,1.599682331085205,2.089897634505178e-06,1.229504108428955,0.9523916840553284,0.9523916840553284,0.0,36.09043502807617,28.0,34977.71875,0.0,331.7201843261719,1.0,281.84088134765625,284.20086669921875,295.6089782714844,297.874755859375,293.1499938964844,293.1499938964844,281.54998779296875,30867.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428083419799805,1.0,0.0,0.0,3.547947645187378,3.5479698181152344,8.39938877561508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.36767578125,0.0,1385.2369384765625,1895.4371337890625,0.0,1963.5634765625,0.8787032961845398,1.0,0.0,3.0,1.0,0.0
18172740,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9007311463356018,0.1967263221740722,0.177297443151474,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9217421412467957,0.209422081708908,0.198756918311119,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9984050393104552,0.3062512874603271,0.186807096004486,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8481160998344421,0.1642005294561386,0.1560545712709427,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7953784465789795,0.1341170072555542,0.606441855430603,284.86260986328125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2198486328125,284.8694763183594,1.0,0.2926829159259796,1.0,1.0,0.0,1.0,-1.590712070465088,1.5907100439071655,2.067849891318474e-06,1.2224537134170532,0.8105342388153076,0.8105342388153076,0.0,34.65684127807617,31.0,35338.15234375,0.0,323.3757629394531,1.0,281.5580444335937,284.0173645019531,295.7103881835937,298.0771484375,293.1499938964844,293.1499938964844,281.8500061035156,40767.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757207989692688,1.0,0.0,0.0,3.424774169921875,3.4247970581054688,7.826312753422826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.6767578125,0.0,1330.2001953125,1895.4371337890625,0.0,2088.128662109375,0.858313262462616,1.0,0.0,3.0,1.0,0.0
18172800,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9007311463356018,0.1967263221740722,0.177297443151474,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9217421412467957,0.209422081708908,0.198756918311119,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9984050393104552,0.3062512874603271,0.186807096004486,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8481160998344421,0.1642005294561386,0.1560545712709427,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7953784465789795,0.1341170072555542,0.606441855430603,284.86260986328125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2198486328125,284.8694763183594,1.0,0.2926829159259796,1.0,1.0,0.0,1.0,-1.590712070465088,1.5907100439071655,2.067849891318474e-06,1.2224537134170532,0.8105342388153076,0.8105342388153076,0.0,34.65684127807617,31.0,35338.15234375,0.0,323.3757629394531,1.0,281.5580444335937,284.0173645019531,295.7103881835937,298.0771484375,293.1499938964844,293.1499938964844,281.8500061035156,40767.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757207989692688,1.0,0.0,0.0,3.424774169921875,3.4247970581054688,7.826312753422826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.6767578125,0.0,1330.2001953125,1895.4371337890625,0.0,2088.128662109375,0.858313262462616,1.0,0.0,3.0,1.0,0.0
18172860,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9104354977607728,0.1984135955572128,0.1784322708845138,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9317336678504944,0.2106025069952011,0.1995334774255752,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.997334599494934,0.3099156618118286,0.181601196527481,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8558826446533203,0.1652465909719467,0.1567387133836746,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8014259338378906,0.1341974288225174,0.6054032444953918,285.0414428710937,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2313537597656,285.0370483398437,1.0,0.2913665771484375,1.0,1.0,0.0,1.0,-1.586319088935852,1.5863170623779297,2.056829316643416e-06,1.2187544107437134,0.9518711566925048,0.9518711566925048,0.0,33.75927734375,34.0,34948.44921875,0.0,318.7978210449219,1.0,281.84136962890625,284.1748046875,295.6427001953125,297.9170837402344,293.1499938964844,293.1499938964844,281.54998779296875,31465.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450705170631409,1.0,0.0,0.0,3.5850908756256104,3.585113525390625,8.576174650443136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.27294921875,0.0,1428.820556640625,1895.4371337890625,0.0,1982.9586181640625,0.8874503970146179,1.0,0.0,3.0,1.0,0.0
18172920,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9104354977607728,0.1984135955572128,0.1784322708845138,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9317336678504944,0.2106025069952011,0.1995334774255752,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.997334599494934,0.3099156618118286,0.181601196527481,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8558826446533203,0.1652465909719467,0.1567387133836746,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8014259338378906,0.1341974288225174,0.6054032444953918,285.0414428710937,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2313537597656,285.0370483398437,1.0,0.2913665771484375,1.0,1.0,0.0,1.0,-1.586319088935852,1.5863170623779297,2.056829316643416e-06,1.2187544107437134,0.9518711566925048,0.9518711566925048,0.0,33.75927734375,34.0,34948.44921875,0.0,318.7978210449219,1.0,281.84136962890625,284.1748046875,295.6427001953125,297.9170837402344,293.1499938964844,293.1499938964844,281.54998779296875,31465.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450705170631409,1.0,0.0,0.0,3.5850908756256104,3.585113525390625,8.576174650443136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.27294921875,0.0,1428.820556640625,1895.4371337890625,0.0,1982.9586181640625,0.8874503970146179,1.0,0.0,3.0,1.0,0.0
18172980,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9172989726066588,0.1999809741973877,0.1799646914005279,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9381572604179382,0.2119103968143463,0.2008219957351684,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9967116117477416,0.3137433230876922,0.179095908999443,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8612546324729919,0.1665174663066864,0.1579550206661224,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.80535888671875,0.1346199363470077,0.607211709022522,284.8636474609375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2434997558594,284.8728942871094,1.0,0.2916591167449951,1.0,1.0,0.0,1.0,-1.5903276205062866,1.5903255939483645,2.0665650026785443e-06,1.2218488454818726,0.8139556050300598,0.8139556050300598,0.0,33.46671676635742,37.0,35444.4296875,0.0,319.9677734375,1.0,281.557861328125,284.0111083984375,295.7301025390625,298.0997619628906,293.1499938964844,293.1499938964844,281.8500061035156,41038.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580975890159607,1.0,0.0,0.0,3.44177770614624,3.441800594329834,7.904218364274129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.80078125,0.0,1349.1607666015625,1895.4371337890625,0.0,2095.907470703125,0.8625799417495728,1.0,0.0,3.0,1.0,0.0
18173040,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9172989726066588,0.1999809741973877,0.1799646914005279,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9381572604179382,0.2119103968143463,0.2008219957351684,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9967116117477416,0.3137433230876922,0.179095908999443,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8612546324729919,0.1665174663066864,0.1579550206661224,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.80535888671875,0.1346199363470077,0.607211709022522,284.8636474609375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2434997558594,284.8728942871094,1.0,0.2916591167449951,1.0,1.0,0.0,1.0,-1.5903276205062866,1.5903255939483645,2.0665650026785443e-06,1.2218488454818726,0.8139556050300598,0.8139556050300598,0.0,33.46671676635742,37.0,35444.4296875,0.0,319.9677734375,1.0,281.557861328125,284.0111083984375,295.7301025390625,298.0997619628906,293.1499938964844,293.1499938964844,281.8500061035156,41038.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580975890159607,1.0,0.0,0.0,3.44177770614624,3.441800594329834,7.904218364274129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.80078125,0.0,1349.1607666015625,1895.4371337890625,0.0,2095.907470703125,0.8625799417495728,1.0,0.0,3.0,1.0,0.0
18173100,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.918956220149994,0.2010573744773864,0.1807354092597961,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9395363330841064,0.2128027826547622,0.2015078216791153,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9966872334480286,0.315716028213501,0.1790029853582382,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8625825643539429,0.1673673242330551,0.1586260944604873,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8060606122016907,0.1350319534540176,0.6085090637207031,285.023681640625,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2505798339844,285.0434875488281,1.0,0.2923155725002289,1.0,1.0,0.0,1.0,-1.5943255424499512,1.5943235158920288,2.0763477550644893e-06,1.2249736785888672,0.9153354167938232,0.9153354167938232,0.0,33.53145980834961,37.0,35010.890625,0.0,322.10699462890625,1.0,281.7967224121094,284.1856994628906,295.6551513671875,297.8971252441406,293.1499938964844,293.1499938964844,281.8500061035156,34394.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502279281616211,1.0,0.0,0.0,3.484323263168335,3.4843454360961914,8.100842023850419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.71435546875,0.0,1345.0701904296875,1895.4371337890625,0.0,2027.42333984375,0.8701888918876648,1.0,0.0,3.0,1.0,0.0
18173160,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.921453297138214,0.2024118900299072,0.1818589717149734,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9415754079818726,0.2139396071434021,0.2024890482425689,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.99663907289505,0.3178712129592895,0.1788211613893509,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8644771575927734,0.1684300303459167,0.1595477610826492,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8073400259017944,0.1356424838304519,0.6108694076538086,285.055908203125,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2597961425781,285.0528869628906,1.0,0.2933115363121032,1.0,1.0,0.0,1.0,-1.6005723476409912,1.6005703210830688,2.0917298115818994e-06,1.2298885583877563,0.9706137776374816,0.9706137776374816,0.0,33.62862777709961,40.0,35304.734375,0.0,325.45770263671875,1.0,281.8414001464844,284.175048828125,295.6638488769531,297.9556579589844,293.1499938964844,293.1499938964844,281.54998779296875,31187.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746925950050354,1.0,0.0,0.0,3.6201486587524414,3.620171546936035,8.744723345444072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.107421875,0.0,1464.498046875,1895.4371337890625,0.0,1998.9161376953125,0.8952676653862,1.0,0.0,3.0,1.0,0.0
18173220,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.921976923942566,0.2043995112180709,0.1838585287332534,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9415156245231628,0.2157903015613556,0.2043818235397339,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9971724152565002,0.3211548328399658,0.1809198707342147,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8650462031364441,0.1702608466148376,0.1613849550485611,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.806959867477417,0.1366580426692962,0.6158205270767212,284.8721618652344,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27001953125,284.87939453125,1.0,0.2961492240428924,1.0,1.0,0.0,1.0,-1.615913987159729,1.615911841392517,2.1298865249264054e-06,1.2420237064361572,0.8389890193939209,0.8389890193939209,0.0,34.244266510009766,43.0,36098.265625,0.0,334.8226623535156,1.0,281.5573425292969,283.9925537109375,295.7494506835937,298.1564025878906,293.1499938964844,293.1499938964844,281.8500061035156,39588.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623167037963867,1.0,0.0,0.0,3.533740997314453,3.533764600753784,8.33225897167722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.1953125,0.0,1433.626708984375,1895.4371337890625,0.0,2132.923583984375,0.8815415501594543,1.0,0.0,3.0,1.0,0.0
18173280,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.921976923942566,0.2043995112180709,0.1838585287332534,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9415156245231628,0.2157903015613556,0.2043818235397339,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9971724152565002,0.3211548328399658,0.1809198707342147,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8650462031364441,0.1702608466148376,0.1613849550485611,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.806959867477417,0.1366580426692962,0.6158205270767212,284.8721618652344,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27001953125,284.87939453125,1.0,0.2961492240428924,1.0,1.0,0.0,1.0,-1.615913987159729,1.615911841392517,2.1298865249264054e-06,1.2420237064361572,0.8389890193939209,0.8389890193939209,0.0,34.244266510009766,43.0,36098.265625,0.0,334.8226623535156,1.0,281.5573425292969,283.9925537109375,295.7494506835937,298.1564025878906,293.1499938964844,293.1499938964844,281.8500061035156,39588.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623167037963867,1.0,0.0,0.0,3.533740997314453,3.533764600753784,8.33225897167722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.1953125,0.0,1433.626708984375,1895.4371337890625,0.0,2132.923583984375,0.8815415501594543,1.0,0.0,3.0,1.0,0.0
18173340,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9195751547813416,0.2070993334054947,0.1860305964946746,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9384925961494446,0.2181949615478515,0.2064509391784668,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9980635643005372,0.3241416215896606,0.1849787980318069,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8632976412773132,0.1725636571645736,0.1633969247341156,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8043937087059021,0.1380575597286224,0.6214678883552551,285.0724792480469,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2808837890625,285.0703430175781,1.0,0.299931526184082,1.0,1.0,0.0,1.0,-1.635071873664856,1.635069727897644,2.17811520997202e-06,1.2571483850479126,1.0,1.0,0.0,35.25079727172852,46.0,36025.59375,0.0,347.4078674316406,1.0,281.8423767089844,284.1679992675781,295.6747131347656,298.0106201171875,293.1499938964844,293.1499938964844,281.54998779296875,31133.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753483772277832,1.0,0.0,0.0,3.7058894634246826,3.7059133052825928,9.163855452243296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.75732421875,0.0,1559.2738037109375,1895.4371337890625,0.0,2055.666015625,0.9145825505256652,1.0,0.0,3.0,1.0,0.0
18173400,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9195751547813416,0.2070993334054947,0.1860305964946746,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9384925961494446,0.2181949615478515,0.2064509391784668,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9980635643005372,0.3241416215896606,0.1849787980318069,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8632976412773132,0.1725636571645736,0.1633969247341156,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8043937087059021,0.1380575597286224,0.6214678883552551,285.0724792480469,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2808837890625,285.0703430175781,1.0,0.299931526184082,1.0,1.0,0.0,1.0,-1.635071873664856,1.635069727897644,2.17811520997202e-06,1.2571483850479126,1.0,1.0,0.0,35.25079727172852,46.0,36025.59375,0.0,347.4078674316406,1.0,281.8423767089844,284.1679992675781,295.6747131347656,298.0106201171875,293.1499938964844,293.1499938964844,281.54998779296875,31133.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753483772277832,1.0,0.0,0.0,3.7058894634246826,3.7059133052825928,9.163855452243296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.75732421875,0.0,1559.2738037109375,1895.4371337890625,0.0,2055.666015625,0.9145825505256652,1.0,0.0,3.0,1.0,0.0
18173460,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.914586901664734,0.2092950046062469,0.1882632225751876,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9329279661178588,0.2203508168458938,0.2086783051490783,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.999001145362854,0.3260345458984375,0.1906266808509826,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8596314787864685,0.1747058182954788,0.1655753254890442,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8000340461730957,0.1393435895442962,0.6278734803199768,284.8811340332031,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.28485107421875,284.8852844238281,1.0,0.3045321702957153,1.0,1.0,0.0,1.0,-1.65751314163208,1.6575108766555786,2.2355097826221022e-06,1.2748936414718628,0.8783189654350281,0.8783189654350281,0.0,36.6273078918457,49.0,37061.1015625,0.0,363.0521545410156,1.0,281.55731201171875,283.9654846191406,295.75054931640625,298.21539306640625,293.1499938964844,293.1499938964844,281.8500061035156,37983.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706422209739685,1.0,0.0,0.0,3.673218488693237,3.6732430458068848,9.002990850603965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.41162109375,0.0,1574.0863037109375,1895.4371337890625,0.0,2206.54345703125,0.9113000631332396,1.0,0.0,3.0,1.0,0.0
18173520,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.914586901664734,0.2092950046062469,0.1882632225751876,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9329279661178588,0.2203508168458938,0.2086783051490783,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.999001145362854,0.3260345458984375,0.1906266808509826,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8596314787864685,0.1747058182954788,0.1655753254890442,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8000340461730957,0.1393435895442962,0.6278734803199768,284.8811340332031,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.28485107421875,284.8852844238281,1.0,0.3045321702957153,1.0,1.0,0.0,1.0,-1.65751314163208,1.6575108766555786,2.2355097826221022e-06,1.2748936414718628,0.8783189654350281,0.8783189654350281,0.0,36.6273078918457,49.0,37061.1015625,0.0,363.0521545410156,1.0,281.55731201171875,283.9654846191406,295.75054931640625,298.21539306640625,293.1499938964844,293.1499938964844,281.8500061035156,37983.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706422209739685,1.0,0.0,0.0,3.673218488693237,3.6732430458068848,9.002990850603965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.41162109375,0.0,1574.0863037109375,1895.4371337890625,0.0,2206.54345703125,0.9113000631332396,1.0,0.0,3.0,1.0,0.0
18173580,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9078987836837769,0.2121540904045105,0.190598115324974,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.9253532886505128,0.2230039089918136,0.2110080569982528,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.9990000128746032,0.3275774717330932,0.1974100023508072,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8544781804084778,0.1772621572017669,0.1678544133901596,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.7941678166389465,0.1409410834312439,0.6345592737197876,285.0867919921875,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2899475097656,285.0881042480469,1.0,0.3097356557846069,1.0,1.0,0.0,1.0,-1.6820183992385864,1.6820160150527954,2.299176458109286e-06,1.2942075729370115,1.0,1.0,0.0,38.32768630981445,52.0,36889.30859375,0.0,381.1483459472656,1.0,281.8428955078125,284.1590881347656,295.6676940917969,298.058837890625,293.1499938964844,293.1499938964844,281.54998779296875,32635.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632660865783691,1.0,0.0,0.0,3.804511547088623,3.8045365810394287,9.65808681030467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.423828125,0.0,1685.724609375,1895.4371337890625,0.0,2141.280517578125,0.9373152852058412,1.0,0.0,3.0,1.0,0.0
