time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173640,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9078987836837769,0.2121540904045105,0.190598115324974,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.9253532886505128,0.2230039089918136,0.2110080569982528,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.9990000128746032,0.3275774717330932,0.1974100023508072,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8544781804084778,0.1772621572017669,0.1678544133901596,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.7941678166389465,0.1409410834312439,0.6345592737197876,285.0867919921875,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2899475097656,285.0881042480469,1.0,0.3097356557846069,1.0,1.0,0.0,1.0,-1.6820183992385864,1.6820160150527954,2.299176458109286e-06,1.2942075729370115,1.0,1.0,0.0,38.32768630981445,52.0,36889.30859375,0.0,381.1483459472656,1.0,281.8428955078125,284.1590881347656,295.6676940917969,298.058837890625,293.1499938964844,293.1499938964844,281.54998779296875,32635.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632660865783691,1.0,0.0,0.0,3.804511547088623,3.8045365810394287,9.65808681030467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.423828125,0.0,1685.724609375,1895.4371337890625,0.0,2141.280517578125,0.9373152852058412,1.0,0.0,3.0,1.0,0.0
18173700,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.9050704836845398,0.2135048657655716,0.1919637471437454,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9219614267349244,0.2243255674839019,0.2123621255159378,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,0.3281127214431762,0.2007149308919906,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8522326946258545,0.1785502135753631,0.1691573858261108,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7915699481964111,0.141758918762207,0.6385650038719177,284.95477294921875,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.29180908203125,284.93359375,1.0,0.3125591576099396,1.0,1.0,0.0,1.0,-1.695625901222229,1.6956236362457275,2.335028057132149e-06,1.3049460649490356,0.9706901907920836,0.9706901907920836,0.0,39.23256301879883,52.0,38003.98046875,0.0,391.2937622070313,1.0,281.593505859375,283.9755249023437,295.7413635253906,298.292236328125,293.1499938964844,293.1499938964844,281.54998779296875,33727.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739366292953491,1.0,0.0,0.0,3.843172073364258,3.8431975841522217,9.85537099040812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.65283203125,0.0,1740.983154296875,1895.4371337890625,0.0,2235.87548828125,0.9465503692626952,1.0,0.0,3.0,1.0,0.0
18173760,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9006945490837097,0.2145559042692184,0.1930366903543472,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.916942536830902,0.2254376262426376,0.2135183662176132,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.3281439542770386,0.2047761380672454,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8487253189086914,0.1796726435422897,0.1703087836503982,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.787720799446106,0.1424358487129211,0.6419981122016907,284.89898681640625,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2902526855469,284.9012145996094,1.0,0.315468281507492,1.0,1.0,0.0,1.0,-1.7086832523345947,1.7086808681488037,2.3697562028246466e-06,1.3152525424957275,0.921447217464447,0.921447217464447,0.0,40.30118179321289,55.0,38109.8984375,0.0,401.7524719238281,1.0,281.5560913085937,283.9478454589844,295.7340393066406,298.2621765136719,293.1499938964844,293.1499938964844,281.25,36825.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808142900466919,1.0,0.0,0.0,3.8053886890411377,3.8054144382476807,9.6625410606066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.23095703125,0.0,1719.4561767578125,1895.4371337890625,0.0,2297.454345703125,0.9401195645332336,1.0,0.0,3.0,1.0,0.0
18173820,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8903383612632751,0.2165920436382293,0.1949184238910675,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9055768251419068,0.227588877081871,0.2156195789575576,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9990000128746032,0.3272141218185425,0.2138757705688476,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8404217958450317,0.1818578094244003,0.1724449843168258,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7786456942558289,0.1437094658613205,0.6481009125709534,284.8438720703125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2851867675781,284.8592224121094,1.0,0.3214716017246246,1.0,1.0,0.0,1.0,-1.7342833280563354,1.7342809438705444,2.438723186060088e-06,1.335428237915039,0.8050222992897034,0.8050222992897034,0.0,42.71844100952149,43.0,38611.1953125,0.0,423.637939453125,1.0,281.2574768066406,283.9082946777344,295.70654296875,298.2826843261719,293.1499938964844,293.1499938964844,281.54998779296875,44562.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950353622436523,1.0,0.0,0.0,3.467205762863159,3.4672296047210693,8.021443704819831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.2646484375,0.0,1400.00830078125,1895.4371337890625,0.0,2426.124267578125,0.8727279305458069,1.0,0.0,3.0,1.0,0.0
18173880,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8903383612632751,0.2165920436382293,0.1949184238910675,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9055768251419068,0.227588877081871,0.2156195789575576,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9990000128746032,0.3272141218185425,0.2138757705688476,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8404217958450317,0.1818578094244003,0.1724449843168258,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7786456942558289,0.1437094658613205,0.6481009125709534,284.8438720703125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2851867675781,284.8592224121094,1.0,0.3214716017246246,1.0,1.0,0.0,1.0,-1.7342833280563354,1.7342809438705444,2.438723186060088e-06,1.335428237915039,0.8050222992897034,0.8050222992897034,0.0,42.71844100952149,43.0,38611.1953125,0.0,423.637939453125,1.0,281.2574768066406,283.9082946777344,295.70654296875,298.2826843261719,293.1499938964844,293.1499938964844,281.54998779296875,44562.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950353622436523,1.0,0.0,0.0,3.467205762863159,3.4672296047210693,8.021443704819831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.2646484375,0.0,1400.00830078125,1895.4371337890625,0.0,2426.124267578125,0.8727279305458069,1.0,0.0,3.0,1.0,0.0
18173940,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9014772772789,0.219801440834999,0.1974785029888153,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9174715280532836,0.2306250482797622,0.218207836151123,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.3283392488956451,0.2089816182851791,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8505587577819824,0.1847685277462005,0.1749568581581115,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7878700494766235,0.145577922463417,0.6554747223854065,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2943420410156,285.0346984863281,1.0,0.3218178153038025,1.0,1.0,0.0,1.0,-1.7464698553085327,1.746467351913452,2.472142114129383e-06,1.3451594114303589,0.9555038809776306,0.9555038809776306,0.0,41.97661590576172,31.0,38422.00390625,0.0,428.6373901367188,1.0,281.54168701171875,284.06671142578125,295.6072998046875,298.0968322753906,293.1499938964844,293.1499938964844,281.25,32245.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834503650665283,1.0,0.0,0.0,3.640960454940796,3.6409835815429688,8.845557317727071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.525390625,0.0,1495.1131591796875,1895.4371337890625,0.0,2321.173583984375,0.9005792737007141,1.0,0.0,3.0,1.0,0.0
18174000,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9014772772789,0.219801440834999,0.1974785029888153,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9174715280532836,0.2306250482797622,0.218207836151123,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.3283392488956451,0.2089816182851791,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8505587577819824,0.1847685277462005,0.1749568581581115,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7878700494766235,0.145577922463417,0.6554747223854065,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2943420410156,285.0346984863281,1.0,0.3218178153038025,1.0,1.0,0.0,1.0,-1.7464698553085327,1.746467351913452,2.472142114129383e-06,1.3451594114303589,0.9555038809776306,0.9555038809776306,0.0,41.97661590576172,31.0,38422.00390625,0.0,428.6373901367188,1.0,281.54168701171875,284.06671142578125,295.6072998046875,298.0968322753906,293.1499938964844,293.1499938964844,281.25,32245.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834503650665283,1.0,0.0,0.0,3.640960454940796,3.6409835815429688,8.845557317727071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.525390625,0.0,1495.1131591796875,1895.4371337890625,0.0,2321.173583984375,0.9005792737007141,1.0,0.0,3.0,1.0,0.0
18174060,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.933164358139038,0.2223430424928665,0.199876606464386,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.950242280960083,0.233304888010025,0.2207756042480468,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.3334806263446808,0.1923228204250335,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8774821758270264,0.1874239295721054,0.1774675846099853,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8126986026763916,0.1473317891359329,0.6631412506103516,284.86676025390625,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.30712890625,284.8742980957031,1.0,0.3179566562175751,1.0,1.0,0.0,1.0,-1.74466073513031,1.7446582317352295,2.4673151983733987e-06,1.343834400177002,0.8207058310508728,0.8207058310508728,0.0,38.7866439819336,49.0,38726.08203125,0.0,418.08697509765625,1.0,281.25750732421875,283.9061889648437,295.6583557128906,298.23858642578125,293.1499938964844,293.1499938964844,281.54998779296875,41181.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959796786308289,1.0,0.0,0.0,3.4856014251708984,3.4856247901916504,8.106786140160693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.72509765625,0.0,1394.8624267578125,1895.4371337890625,0.0,2434.726806640625,0.8724883198738098,1.0,0.0,3.0,1.0,0.0
18174120,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.933164358139038,0.2223430424928665,0.199876606464386,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.950242280960083,0.233304888010025,0.2207756042480468,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.3334806263446808,0.1923228204250335,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8774821758270264,0.1874239295721054,0.1774675846099853,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8126986026763916,0.1473317891359329,0.6631412506103516,284.86676025390625,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.30712890625,284.8742980957031,1.0,0.3179566562175751,1.0,1.0,0.0,1.0,-1.74466073513031,1.7446582317352295,2.4673151983733987e-06,1.343834400177002,0.8207058310508728,0.8207058310508728,0.0,38.7866439819336,49.0,38726.08203125,0.0,418.08697509765625,1.0,281.25750732421875,283.9061889648437,295.6583557128906,298.23858642578125,293.1499938964844,293.1499938964844,281.54998779296875,41181.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959796786308289,1.0,0.0,0.0,3.4856014251708984,3.4856247901916504,8.106786140160693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.72509765625,0.0,1394.8624267578125,1895.4371337890625,0.0,2434.726806640625,0.8724883198738098,1.0,0.0,3.0,1.0,0.0
18174180,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9354261159896852,0.2256619185209274,0.2025790810585022,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9522323608398438,0.2365763038396835,0.2236401587724685,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3409709334373474,0.1938478648662567,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8800055384635925,0.1905814409255981,0.1802637875080108,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8144506216049194,0.1495822966098785,0.672406792640686,285.0546569824219,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.33203125,285.0527648925781,1.0,0.3227463960647583,1.0,1.0,0.0,1.0,-1.7676295042037964,1.7676268815994265,2.5301928872067947e-06,1.3615646362304688,0.974258542060852,0.974258542060852,0.0,39.55110168457031,67.0,38610.0625,0.0,434.0427551269531,1.0,281.5419616699219,284.07177734375,295.56793212890625,298.06072998046875,293.1499938964844,293.1499938964844,281.25,31539.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847010493278503,1.0,0.0,0.0,3.6507415771484375,3.6507647037506095,8.893146627997339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.306640625,0.0,1500.609619140625,1895.4371337890625,0.0,2332.44921875,0.9023162126541138,1.0,0.0,3.0,1.0,0.0
18174240,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9354261159896852,0.2256619185209274,0.2025790810585022,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9522323608398438,0.2365763038396835,0.2236401587724685,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3409709334373474,0.1938478648662567,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8800055384635925,0.1905814409255981,0.1802637875080108,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8144506216049194,0.1495822966098785,0.672406792640686,285.0546569824219,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.33203125,285.0527648925781,1.0,0.3227463960647583,1.0,1.0,0.0,1.0,-1.7676295042037964,1.7676268815994265,2.5301928872067947e-06,1.3615646362304688,0.974258542060852,0.974258542060852,0.0,39.55110168457031,67.0,38610.0625,0.0,434.0427551269531,1.0,281.5419616699219,284.07177734375,295.56793212890625,298.06072998046875,293.1499938964844,293.1499938964844,281.25,31539.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847010493278503,1.0,0.0,0.0,3.6507415771484375,3.6507647037506095,8.893146627997339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.306640625,0.0,1500.609619140625,1895.4371337890625,0.0,2332.44921875,0.9023162126541138,1.0,0.0,3.0,1.0,0.0
18174300,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9255790114402772,0.2271709889173507,0.2041383236646652,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9425095915794371,0.2381577044725418,0.2252862155437469,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.3430213928222656,0.2011570483446121,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8722667694091797,0.1921287328004837,0.1818567812442779,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8073883056640625,0.1507104188203811,0.6779943108558655,284.9159240722656,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3385009765625,284.89898681640625,1.0,0.327701210975647,1.0,1.0,0.0,1.0,-1.7888704538345337,1.7888679504394531,2.5895283215504605e-06,1.3782156705856323,0.8979074954986572,0.8979074954986572,0.0,41.365196228027344,67.0,39749.15234375,0.0,452.5034484863281,1.0,281.2969055175781,283.892333984375,295.6408996582031,298.2945556640625,293.1499938964844,293.1499938964844,281.25,34436.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941807508468628,1.0,0.0,0.0,3.681697368621826,3.681721448898315,9.044601938512642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.14453125,0.0,1556.9222412109375,1895.4371337890625,0.0,2418.344970703125,0.9094476699829102,1.0,0.0,3.0,1.0,0.0
18174360,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.908993661403656,0.2284246534109115,0.2054180800914764,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9254894852638244,0.239559069275856,0.2267513871192932,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.3433350920677185,0.21234130859375,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8591081500053406,0.1935292035341262,0.1833129674196243,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7947407960891724,0.1517009735107422,0.6830799579620361,284.8996887207031,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3368835449219,284.9070129394531,1.0,0.3340485692024231,1.0,1.0,0.0,1.0,-1.8134453296661377,1.813442707061768,2.659226083778776e-06,1.397492527961731,0.8682631254196167,0.8682631254196167,0.0,44.172176361083984,85.0,39931.5,0.0,476.557861328125,1.0,281.25732421875,283.9037780761719,295.6332397460937,298.2637023925781,293.1499938964844,293.1499938964844,281.54998779296875,38105.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003212213516235,1.0,0.0,0.0,3.5992541313171387,3.599277973175049,8.644070135233051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.85546875,0.0,1492.973388671875,1895.4371337890625,0.0,2474.362548828125,0.8953755497932434,1.0,0.0,3.0,1.0,0.0
18174420,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.8727576732635498,0.2319245785474777,0.2085283100605011,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8867716193199158,0.2430897504091262,0.2301230430603027,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.996520221233368,0.3403044641017914,0.2390926480293274,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.8281319737434387,0.1969240605831146,0.1865996122360229,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.763840913772583,0.1540815234184265,0.6944104433059692,285.1169738769531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3315124511719,285.1195983886719,1.0,0.350157082080841,1.0,1.0,0.0,1.0,-1.8720682859420776,1.8720654249191284,2.8300971735006897e-06,1.4435882568359375,1.0,1.0,0.0,52.29800796508789,88.0,40315.8359375,0.0,540.6355590820312,1.0,281.54254150390625,284.0950012207031,295.5556030273437,298.1425170898437,293.1499938964844,293.1499938964844,281.25,32065.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958225011825562,1.0,0.0,0.0,3.7718021869659424,3.77182674407959,9.492729873272764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.85888671875,0.0,1642.527587890625,1895.4371337890625,0.0,2433.294189453125,0.9291307330131532,1.0,0.0,3.0,1.0,0.0
18174480,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.8727576732635498,0.2319245785474777,0.2085283100605011,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8867716193199158,0.2430897504091262,0.2301230430603027,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.996520221233368,0.3403044641017914,0.2390926480293274,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.8281319737434387,0.1969240605831146,0.1865996122360229,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.763840913772583,0.1540815234184265,0.6944104433059692,285.1169738769531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3315124511719,285.1195983886719,1.0,0.350157082080841,1.0,1.0,0.0,1.0,-1.8720682859420776,1.8720654249191284,2.8300971735006897e-06,1.4435882568359375,1.0,1.0,0.0,52.29800796508789,88.0,40315.8359375,0.0,540.6355590820312,1.0,281.54254150390625,284.0950012207031,295.5556030273437,298.1425170898437,293.1499938964844,293.1499938964844,281.25,32065.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958225011825562,1.0,0.0,0.0,3.7718021869659424,3.77182674407959,9.492729873272764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.85888671875,0.0,1642.527587890625,1895.4371337890625,0.0,2433.294189453125,0.9291307330131532,1.0,0.0,3.0,1.0,0.0
18174540,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8367265462875366,0.2346855103969574,0.2116763293743133,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8492955565452576,0.2461717873811721,0.2336368560791015,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9498650431632996,0.3369084894657135,0.2366633117198944,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7945874929428101,0.199949562549591,0.1900249421596527,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7333153486251831,0.1561484634876251,0.7061957120895386,284.9169006347656,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32647705078125,284.917236328125,1.0,0.3624514937400818,1.0,1.0,0.0,1.0,-1.8942714929580688,1.89426863193512,2.8966351237613708e-06,1.4611821174621582,0.9373081922531128,0.9373081922531128,0.0,62.51070022583008,76.0,41564.2421875,0.0,589.3739013671875,1.0,281.2558288574219,283.8646240234375,295.6078796386719,298.3496398925781,293.1499938964844,293.1499938964844,280.95001220703125,35707.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158183693885803,1.0,0.0,0.0,3.807819128036499,3.807844638824463,9.67488631431479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.52978515625,0.0,1713.65478515625,1895.4371337890625,0.0,2616.873779296875,0.939941942691803,1.0,0.0,3.0,1.0,0.0
18174600,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8367265462875366,0.2346855103969574,0.2116763293743133,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8492955565452576,0.2461717873811721,0.2336368560791015,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9498650431632996,0.3369084894657135,0.2366633117198944,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7945874929428101,0.199949562549591,0.1900249421596527,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7333153486251831,0.1561484634876251,0.7061957120895386,284.9169006347656,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32647705078125,284.917236328125,1.0,0.3624514937400818,1.0,1.0,0.0,1.0,-1.8942714929580688,1.89426863193512,2.8966351237613708e-06,1.4611821174621582,0.9373081922531128,0.9373081922531128,0.0,62.51070022583008,76.0,41564.2421875,0.0,589.3739013671875,1.0,281.2558288574219,283.8646240234375,295.6078796386719,298.3496398925781,293.1499938964844,293.1499938964844,280.95001220703125,35707.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158183693885803,1.0,0.0,0.0,3.807819128036499,3.807844638824463,9.67488631431479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.52978515625,0.0,1713.65478515625,1895.4371337890625,0.0,2616.873779296875,0.939941942691803,1.0,0.0,3.0,1.0,0.0
18174660,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8302274346351624,0.2369245737791061,0.2137826681137085,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8428888916969299,0.2488286644220352,0.2362661957740783,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.9357637166976928,0.3357826769351959,0.2355803847312927,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7888504266738892,0.2026142030954361,0.1926648914813995,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7281469702720642,0.1579081118106842,0.7146953344345093,284.84625244140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3252258300781,284.8583374023437,1.0,0.3671869039535522,1.0,1.0,0.0,1.0,-1.912036776542664,1.9120337963104248,2.95031895802822e-06,1.4751195907592771,0.8154889941215515,0.8154889941215515,0.0,65.72978973388672,64.0,41905.9921875,0.0,612.7700805664062,1.0,280.9573059082031,283.8042297363281,295.55975341796875,298.3428039550781,293.1499938964844,293.1499938964844,281.25,43627.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301160335540771,1.0,0.0,0.0,3.506828784942627,3.506852626800537,8.205827839447011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.31640625,0.0,1434.4737548828125,1895.4371337890625,0.0,2749.525634765625,0.8804142475128174,1.0,0.0,3.0,1.0,0.0
18174720,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8302274346351624,0.2369245737791061,0.2137826681137085,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8428888916969299,0.2488286644220352,0.2362661957740783,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.9357637166976928,0.3357826769351959,0.2355803847312927,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7888504266738892,0.2026142030954361,0.1926648914813995,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7281469702720642,0.1579081118106842,0.7146953344345093,284.84625244140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3252258300781,284.8583374023437,1.0,0.3671869039535522,1.0,1.0,0.0,1.0,-1.912036776542664,1.9120337963104248,2.95031895802822e-06,1.4751195907592771,0.8154889941215515,0.8154889941215515,0.0,65.72978973388672,64.0,41905.9921875,0.0,612.7700805664062,1.0,280.9573059082031,283.8042297363281,295.55975341796875,298.3428039550781,293.1499938964844,293.1499938964844,281.25,43627.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301160335540771,1.0,0.0,0.0,3.506828784942627,3.506852626800537,8.205827839447011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.31640625,0.0,1434.4737548828125,1895.4371337890625,0.0,2749.525634765625,0.8804142475128174,1.0,0.0,3.0,1.0,0.0
18174780,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8441419005393982,0.2405264973640442,0.2165614813566208,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8573805093765259,0.2524867653846741,0.2393180131912231,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9509081244468688,0.3373700678348541,0.236147791147232,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8039457201957703,0.2061161249876022,0.1956133097410202,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7402260899543762,0.1603590101003646,0.7241351008415222,285.0350036621094,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3351135253906,285.0330505371094,1.0,0.3674183785915375,1.0,1.0,0.0,1.0,-1.934590578079224,1.9345874786376955,3.019126552317175e-06,1.4927024841308594,0.9606263041496276,0.9606263041496276,0.0,63.10516357421875,52.0,41751.5,0.0,620.9464111328125,1.0,281.2421875,283.9658203125,295.4518127441406,298.13970947265625,293.1499938964844,293.1499938964844,280.95001220703125,32424.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187103271484375,1.0,0.0,0.0,3.6665890216827393,3.6666126251220703,8.97052245818486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.2041015625,0.0,1524.8271484375,1895.4371337890625,0.0,2643.62548828125,0.9064418077468872,1.0,0.0,3.0,1.0,0.0
18174840,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8441419005393982,0.2405264973640442,0.2165614813566208,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8573805093765259,0.2524867653846741,0.2393180131912231,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9509081244468688,0.3373700678348541,0.236147791147232,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8039457201957703,0.2061161249876022,0.1956133097410202,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7402260899543762,0.1603590101003646,0.7241351008415222,285.0350036621094,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3351135253906,285.0330505371094,1.0,0.3674183785915375,1.0,1.0,0.0,1.0,-1.934590578079224,1.9345874786376955,3.019126552317175e-06,1.4927024841308594,0.9606263041496276,0.9606263041496276,0.0,63.10516357421875,52.0,41751.5,0.0,620.9464111328125,1.0,281.2421875,283.9658203125,295.4518127441406,298.13970947265625,293.1499938964844,293.1499938964844,280.95001220703125,32424.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187103271484375,1.0,0.0,0.0,3.6665890216827393,3.6666126251220703,8.97052245818486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.2041015625,0.0,1524.8271484375,1895.4371337890625,0.0,2643.62548828125,0.9064418077468872,1.0,0.0,3.0,1.0,0.0
18174900,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8574978709220886,0.2421479374170303,0.2180675119161605,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8713306784629822,0.2542480528354645,0.2409669607877731,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9658001065254213,0.3381718695163727,0.236720934510231,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.817202627658844,0.2078274935483932,0.1971932351589203,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.751778244972229,0.1615867763757705,0.7293413877487183,284.8934936523437,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3387756347656,284.879150390625,1.0,0.3664306700229645,1.0,1.0,0.0,1.0,-1.947218656539917,1.947215557098389,3.058134325328865e-06,1.502607822418213,0.8750065565109253,0.8750065565109253,0.0,60.37114715576172,52.0,42712.03515625,0.0,621.3893432617188,1.0,280.996826171875,283.7911071777344,295.5151062011719,298.3578491210937,293.1499938964844,293.1499938964844,280.95001220703125,35869.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271420001983643,1.0,0.0,0.0,3.67071795463562,3.670742273330689,8.990737683234329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.41552734375,0.0,1555.3585205078125,1895.4371337890625,0.0,2721.856689453125,0.9076570868492126,1.0,0.0,3.0,1.0,0.0
18174960,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8739088773727417,0.2435367107391357,0.2192393392324447,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8885084390640259,0.2558457553386688,0.2423808574676513,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9820212125778198,0.3387787640094757,0.2370714247226715,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8322752118110657,0.2094057947397232,0.1985823959112167,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7661544680595398,0.1627129316329956,0.7338716983795166,284.88873291015625,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.33966064453125,284.8954467773437,1.0,0.364804744720459,1.0,1.0,0.0,1.0,-1.9578548669815063,1.957851767539978,3.091206053795758e-06,1.5109491348266602,0.8476659655570984,0.8476659655570984,0.0,57.203861236572266,40.0,42567.77734375,0.0,618.8714599609375,1.0,280.9574584960937,283.81402587890625,295.4991149902344,298.3005676269531,293.1499938964844,293.1499938964844,281.25,39558.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831558346748352,1.0,0.0,0.0,3.555074691772461,3.555098533630371,8.433168545707304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.58154296875,0.0,1456.031982421875,1895.4371337890625,0.0,2762.957275390625,0.8868417143821716,1.0,0.0,3.0,1.0,0.0
18175020,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9129233360290528,0.2473099678754806,0.2221283167600631,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.930313229560852,0.2597663402557373,0.245624840259552,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.3423589169979095,0.2269669622182846,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8674204349517822,0.2131675630807876,0.2017123252153396,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.800014078617096,0.1654685735702514,0.7443378567695618,285.0483093261719,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.35205078125,285.044677734375,1.0,0.3596043586730957,1.0,1.0,0.0,1.0,-1.9638769626617432,1.9638738632202148,3.1123900043894537e-06,1.5172840356826782,0.991683840751648,0.991683840751648,0.0,51.020973205566406,28.0,42178.12890625,0.0,604.4479370117188,1.0,281.2424011230469,283.9550476074219,295.41357421875,298.1327514648437,293.1499938964844,293.1499938964844,280.95001220703125,31758.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232794404029846,1.0,0.0,0.0,3.723316431045532,3.7233405113220215,9.250244374925388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.044921875,0.0,1583.907470703125,1895.4371337890625,0.0,2685.9775390625,0.9187617897987366,1.0,0.0,3.0,1.0,0.0
18175080,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9129233360290528,0.2473099678754806,0.2221283167600631,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.930313229560852,0.2597663402557373,0.245624840259552,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.3423589169979095,0.2269669622182846,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8674204349517822,0.2131675630807876,0.2017123252153396,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.800014078617096,0.1654685735702514,0.7443378567695618,285.0483093261719,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.35205078125,285.044677734375,1.0,0.3596043586730957,1.0,1.0,0.0,1.0,-1.9638769626617432,1.9638738632202148,3.1123900043894537e-06,1.5172840356826782,0.991683840751648,0.991683840751648,0.0,51.020973205566406,28.0,42178.12890625,0.0,604.4479370117188,1.0,281.2424011230469,283.9550476074219,295.41357421875,298.1327514648437,293.1499938964844,293.1499938964844,280.95001220703125,31758.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232794404029846,1.0,0.0,0.0,3.723316431045532,3.7233405113220215,9.250244374925388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.044921875,0.0,1583.907470703125,1895.4371337890625,0.0,2685.9775390625,0.9187617897987366,1.0,0.0,3.0,1.0,0.0
18175140,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.969349443912506,0.2502675652503967,0.2248058319091797,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9841940999031068,0.2631760537624359,0.2487813681364059,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.35249924659729,0.1950067281723022,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9187332391738892,0.2165202796459198,0.2047832161188125,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8430665731430054,0.1679724305868148,0.7549031972885132,284.8583984375,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3636169433594,284.8631591796875,1.0,0.3517720103263855,1.0,1.0,0.0,1.0,-1.9544421434402464,1.954439163208008,3.081015165662393e-06,1.5085753202438354,0.842557966709137,0.842557966709137,0.0,44.213478088378906,48.0,42409.12109375,0.0,573.0598754882812,1.0,280.9574890136719,283.7716064453125,295.447509765625,298.25567626953125,293.1499938964844,293.1499938964844,281.25,40461.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358712792396545,1.0,0.0,0.0,3.595634698867798,3.595659017562866,8.626694238955679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.78466796875,0.0,1506.409423828125,1895.4371337890625,0.0,2803.166015625,0.8960301280021667,1.0,0.0,3.0,1.0,0.0
18175200,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.969349443912506,0.2502675652503967,0.2248058319091797,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9841940999031068,0.2631760537624359,0.2487813681364059,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.35249924659729,0.1950067281723022,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9187332391738892,0.2165202796459198,0.2047832161188125,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8430665731430054,0.1679724305868148,0.7549031972885132,284.8583984375,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3636169433594,284.8631591796875,1.0,0.3517720103263855,1.0,1.0,0.0,1.0,-1.9544421434402464,1.954439163208008,3.081015165662393e-06,1.5085753202438354,0.842557966709137,0.842557966709137,0.0,44.213478088378906,48.0,42409.12109375,0.0,573.0598754882812,1.0,280.9574890136719,283.7716064453125,295.447509765625,298.25567626953125,293.1499938964844,293.1499938964844,281.25,40461.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358712792396545,1.0,0.0,0.0,3.595634698867798,3.595659017562866,8.626694238955679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.78466796875,0.0,1506.409423828125,1895.4371337890625,0.0,2803.166015625,0.8960301280021667,1.0,0.0,3.0,1.0,0.0
18175260,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9843440651893616,0.2541199028491974,0.2278859764337539,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.997393786907196,0.2672315835952759,0.2522965669631958,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9984744787216188,0.3665956854820251,0.1871884614229202,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9378558397293092,0.2204146683216095,0.208189308643341,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8574720025062561,0.1709523797035217,0.7670758962631226,285.0375366210937,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4102478027344,285.0361633300781,1.0,0.3542835116386413,1.0,1.0,0.0,1.0,-1.971643328666687,1.9716401100158687,3.134063717880053e-06,1.5215506553649902,0.981643557548523,0.981643557548523,0.0,43.31399154663086,68.0,42022.84375,0.0,582.7037963867188,1.0,281.2427673339844,283.9405822753906,295.3510437011719,298.0525817871094,293.1499938964844,293.1499938964844,280.95001220703125,32376.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241319060325623,1.0,0.0,0.0,3.724988222122192,3.7250123023986816,9.258552609026084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.63134765625,0.0,1590.541259765625,1895.4371337890625,0.0,2693.890380859375,0.91956627368927,1.0,0.0,3.0,1.0,0.0
18175320,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9843440651893616,0.2541199028491974,0.2278859764337539,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.997393786907196,0.2672315835952759,0.2522965669631958,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9984744787216188,0.3665956854820251,0.1871884614229202,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9378558397293092,0.2204146683216095,0.208189308643341,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8574720025062561,0.1709523797035217,0.7670758962631226,285.0375366210937,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4102478027344,285.0361633300781,1.0,0.3542835116386413,1.0,1.0,0.0,1.0,-1.971643328666687,1.9716401100158687,3.134063717880053e-06,1.5215506553649902,0.981643557548523,0.981643557548523,0.0,43.31399154663086,68.0,42022.84375,0.0,582.7037963867188,1.0,281.2427673339844,283.9405822753906,295.3510437011719,298.0525817871094,293.1499938964844,293.1499938964844,280.95001220703125,32376.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241319060325623,1.0,0.0,0.0,3.724988222122192,3.7250123023986816,9.258552609026084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.63134765625,0.0,1590.541259765625,1895.4371337890625,0.0,2693.890380859375,0.91956627368927,1.0,0.0,3.0,1.0,0.0
18175380,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9681650400161744,0.2574173808097839,0.2311654090881347,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.98345148563385,0.270986795425415,0.2560967803001404,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.374580055475235,0.2016182839870453,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9195934534072876,0.2240731865167617,0.2118750959634781,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8436955213546753,0.1738477945327758,0.7809880375862122,284.8988647460937,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.43212890625,284.9061584472656,1.0,0.3646842539310455,1.0,1.0,0.0,1.0,-2.0185911655426025,2.018587827682495,3.283056457803468e-06,1.5580523014068604,0.8781800270080566,0.8781800270080566,0.0,47.05998611450195,88.0,43335.9375,0.0,631.0738525390625,1.0,280.95660400390625,283.78631591796875,295.4083251953125,298.2421264648437,293.1499938964844,293.1499938964844,281.25,38386.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374353647232056,1.0,0.0,0.0,3.6535234451293945,3.653548002243042,8.906706057132396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.70166015625,0.0,1554.9688720703125,1895.4371337890625,0.0,2817.763671875,0.9078772068023682,1.0,0.0,3.0,1.0,0.0
18175440,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9681650400161744,0.2574173808097839,0.2311654090881347,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.98345148563385,0.270986795425415,0.2560967803001404,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.374580055475235,0.2016182839870453,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9195934534072876,0.2240731865167617,0.2118750959634781,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8436955213546753,0.1738477945327758,0.7809880375862122,284.8988647460937,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.43212890625,284.9061584472656,1.0,0.3646842539310455,1.0,1.0,0.0,1.0,-2.0185911655426025,2.018587827682495,3.283056457803468e-06,1.5580523014068604,0.8781800270080566,0.8781800270080566,0.0,47.05998611450195,88.0,43335.9375,0.0,631.0738525390625,1.0,280.95660400390625,283.78631591796875,295.4083251953125,298.2421264648437,293.1499938964844,293.1499938964844,281.25,38386.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374353647232056,1.0,0.0,0.0,3.6535234451293945,3.653548002243042,8.906706057132396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.70166015625,0.0,1554.9688720703125,1895.4371337890625,0.0,2817.763671875,0.9078772068023682,1.0,0.0,3.0,1.0,0.0
