time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175500,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9494741559028624,0.2593565285205841,0.2327838093042373,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9667417407035828,0.2730646431446075,0.2579978704452514,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9990000128746032,0.3759397864341736,0.2147259265184402,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9015554189682008,0.2260634303092956,0.213724210858345,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8296183943748474,0.1753869205713272,0.7879518866539001,285.0670471191406,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.43194580078125,285.0818176269531,1.0,0.3722033202648163,1.0,1.0,0.0,1.0,-2.0491373538970947,2.049134016036988,3.382040176802548e-06,1.581806778907776,0.99846088886261,0.99846088886261,0.0,50.51920318603516,88.0,43130.9375,0.0,667.2516479492188,1.0,281.2025451660156,283.9598083496094,295.3348999023437,298.0519714355469,293.1499938964844,293.1499938964844,281.25,33111.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322877287864685,1.0,0.0,0.0,3.721072196960449,3.7210962772369385,9.239095675184216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.365234375,0.0,1591.653076171875,1895.4371337890625,0.0,2769.752197265625,0.9213879704475404,1.0,0.0,3.0,1.0,0.0
18175560,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9279137253761292,0.2616034150123596,0.2348219603300094,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.946296453475952,0.2753889560699463,0.2602309584617615,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.9990000128746032,0.375870406627655,0.2300149947404861,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8835336565971375,0.2282626330852508,0.2158544361591339,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.8144837021827698,0.1770662069320678,0.7958694696426392,285.1196594238281,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.4273986816406,285.1235656738281,1.0,0.3810324966907501,1.0,1.0,0.0,1.0,-2.0846900939941406,2.084686756134033,3.499262675177306e-06,1.609454870223999,1.0,1.0,0.0,54.80281829833984,108.0,43702.78515625,0.0,711.555419921875,1.0,281.2427978515625,283.9847717285156,295.3380432128906,298.1236267089844,293.1499938964844,293.1499938964844,280.95001220703125,32613.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321335911750793,1.0,0.0,0.0,3.805072784423828,3.805097818374634,9.660936939326348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.1884765625,0.0,1686.2230224609375,1895.4371337890625,0.0,2768.31591796875,0.9376072883605956,1.0,0.0,3.0,1.0,0.0
18175620,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8792729377746582,0.2652025520801544,0.2386978268623352,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.894916296005249,0.2794426083564758,0.2646555602550506,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9896957278251648,0.3701988458633423,0.2606515884399414,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8417001366615295,0.2321565896272659,0.220106616616249,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7748528718948364,0.1799567639827728,0.8115001320838928,284.9753112792969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929443359375,284.97613525390625,1.0,0.401359498500824,1.0,1.0,0.0,1.0,-2.1565253734588623,2.1565215587615967,3.7439258449012418e-06,1.6660510301589966,0.9951149821281432,0.9951149821281432,0.0,67.05386352539062,126.0,45914.3984375,0.0,818.19384765625,1.0,280.9565124511719,283.7898864746094,295.4017028808594,298.3842468261719,293.1499938964844,293.1499938964844,280.6499938964844,34193.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520997166633606,1.0,0.0,0.0,3.875976800918579,3.876002788543701,1.0024336916103491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.96337890625,0.0,1785.058349609375,1895.4371337890625,0.0,2954.94091796875,0.9547907114028932,1.0,0.0,3.0,1.0,0.0
18175680,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8792729377746582,0.2652025520801544,0.2386978268623352,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.894916296005249,0.2794426083564758,0.2646555602550506,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9896957278251648,0.3701988458633423,0.2606515884399414,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8417001366615295,0.2321565896272659,0.220106616616249,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7748528718948364,0.1799567639827728,0.8115001320838928,284.9753112792969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929443359375,284.97613525390625,1.0,0.401359498500824,1.0,1.0,0.0,1.0,-2.1565253734588623,2.1565215587615967,3.7439258449012418e-06,1.6660510301589966,0.9951149821281432,0.9951149821281432,0.0,67.05386352539062,126.0,45914.3984375,0.0,818.19384765625,1.0,280.9565124511719,283.7898864746094,295.4017028808594,298.3842468261719,293.1499938964844,293.1499938964844,280.6499938964844,34193.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520997166633606,1.0,0.0,0.0,3.875976800918579,3.876002788543701,1.0024336916103491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.96337890625,0.0,1785.058349609375,1895.4371337890625,0.0,2954.94091796875,0.9547907114028932,1.0,0.0,3.0,1.0,0.0
18175740,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8257249593734741,0.2679983079433441,0.2419949471950531,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8394209146499634,0.2827688157558441,0.2686382532119751,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9163156151771544,0.3654748499393463,0.2570764422416687,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7913256883621216,0.2353582680225372,0.2239779084920883,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7287883162498474,0.1822211444377899,0.8256538510322571,284.8580017089844,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38348388671875,284.8648376464844,1.0,0.4206626713275909,1.0,1.0,0.0,1.0,-2.181469678878784,2.1814658641815186,3.830190962617053e-06,1.685235857963562,0.8672318458557129,0.8672318458557129,0.0,86.39165496826172,114.0,46751.1015625,0.0,913.4583129882812,1.0,280.6568603515625,283.65972900390625,295.375,298.4446716308594,293.1499938964844,293.1499938964844,280.95001220703125,40662.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699201345443726,1.0,0.0,0.0,3.7132937908172607,3.7133193016052246,9.2005103624615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.494140625,0.0,1640.221435546875,1895.4371337890625,0.0,3122.061279296875,0.9228609800338744,1.0,0.0,3.0,1.0,0.0
18175800,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8257249593734741,0.2679983079433441,0.2419949471950531,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8394209146499634,0.2827688157558441,0.2686382532119751,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9163156151771544,0.3654748499393463,0.2570764422416687,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7913256883621216,0.2353582680225372,0.2239779084920883,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7287883162498474,0.1822211444377899,0.8256538510322571,284.8580017089844,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38348388671875,284.8648376464844,1.0,0.4206626713275909,1.0,1.0,0.0,1.0,-2.181469678878784,2.1814658641815186,3.830190962617053e-06,1.685235857963562,0.8672318458557129,0.8672318458557129,0.0,86.39165496826172,114.0,46751.1015625,0.0,913.4583129882812,1.0,280.6568603515625,283.65972900390625,295.375,298.4446716308594,293.1499938964844,293.1499938964844,280.95001220703125,40662.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699201345443726,1.0,0.0,0.0,3.7132937908172607,3.7133193016052246,9.2005103624615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.494140625,0.0,1640.221435546875,1895.4371337890625,0.0,3122.061279296875,0.9228609800338744,1.0,0.0,3.0,1.0,0.0
18175860,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8140817880630493,0.2721666395664215,0.2456102073192596,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8276519775390625,0.2870235741138458,0.2726307213306427,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8963994383811951,0.3658806383609772,0.2567505836486816,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7796637415885925,0.2393058985471725,0.2277326881885528,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7187855839729309,0.1850459724664688,0.8386774063110352,285.0532531738281,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3882141113281,285.05340576171875,1.0,0.4298288524150848,1.0,1.0,0.0,1.0,-2.2103638648986816,2.210359811782837,3.931707396986894e-06,1.7076210975646973,1.0,1.0,0.0,94.20875549316406,102.0,46504.6640625,0.0,971.0394287109376,1.0,280.9435119628906,283.841796875,295.27496337890625,298.2481384277344,293.1499938964844,293.1499938964844,280.6499938964844,33108.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618700504302979,1.0,0.0,0.0,3.8347537517547607,3.8347790241241455,9.81224161478167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.95361328125,0.0,1725.8634033203125,1895.4371337890625,0.0,3046.544677734375,0.9447295665740968,1.0,0.0,3.0,1.0,0.0
18175920,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8140817880630493,0.2721666395664215,0.2456102073192596,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8276519775390625,0.2870235741138458,0.2726307213306427,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8963994383811951,0.3658806383609772,0.2567505836486816,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7796637415885925,0.2393058985471725,0.2277326881885528,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7187855839729309,0.1850459724664688,0.8386774063110352,285.0532531738281,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3882141113281,285.05340576171875,1.0,0.4298288524150848,1.0,1.0,0.0,1.0,-2.2103638648986816,2.210359811782837,3.931707396986894e-06,1.7076210975646973,1.0,1.0,0.0,94.20875549316406,102.0,46504.6640625,0.0,971.0394287109376,1.0,280.9435119628906,283.841796875,295.27496337890625,298.2481384277344,293.1499938964844,293.1499938964844,280.6499938964844,33108.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618700504302979,1.0,0.0,0.0,3.8347537517547607,3.8347790241241455,9.81224161478167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.95361328125,0.0,1725.8634033203125,1895.4371337890625,0.0,3046.544677734375,0.9447295665740968,1.0,0.0,3.0,1.0,0.0
18175980,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8190948963165283,0.2757678031921386,0.2490565478801727,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8326783776283264,0.290964663028717,0.2764918208122253,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8991120457649231,0.3671180009841919,0.2576189935207367,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7853125929832458,0.243004485964775,0.2313404977321624,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.723347008228302,0.1877394765615463,0.8511134386062622,284.89971923828125,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39031982421875,284.9029235839844,1.0,0.4333450198173523,1.0,1.0,0.0,1.0,-2.2394607067108154,2.2394566535949707,4.035562596982345e-06,1.730275273323059,0.9110251069068908,0.9110251069068908,0.0,94.39603424072266,90.0,47741.83203125,0.0,1001.125244140625,1.0,280.6568298339844,283.6650695800781,295.3233642578125,298.4321594238281,293.1499938964844,293.1499938964844,280.3500061035156,37716.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752901554107666,1.0,0.0,0.0,3.790393352508545,3.790419101715088,9.586539135852945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.97900390625,0.0,1708.3809814453125,1895.4371337890625,0.0,3172.427978515625,0.9376906156539916,1.0,0.0,3.0,1.0,0.0
18176040,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8190948963165283,0.2757678031921386,0.2490565478801727,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8326783776283264,0.290964663028717,0.2764918208122253,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8991120457649231,0.3671180009841919,0.2576189935207367,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7853125929832458,0.243004485964775,0.2313404977321624,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.723347008228302,0.1877394765615463,0.8511134386062622,284.89971923828125,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39031982421875,284.9029235839844,1.0,0.4333450198173523,1.0,1.0,0.0,1.0,-2.2394607067108154,2.2394566535949707,4.035562596982345e-06,1.730275273323059,0.9110251069068908,0.9110251069068908,0.0,94.39603424072266,90.0,47741.83203125,0.0,1001.125244140625,1.0,280.6568298339844,283.6650695800781,295.3233642578125,298.4321594238281,293.1499938964844,293.1499938964844,280.3500061035156,37716.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752901554107666,1.0,0.0,0.0,3.790393352508545,3.790419101715088,9.586539135852945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.97900390625,0.0,1708.3809814453125,1895.4371337890625,0.0,3172.427978515625,0.9376906156539916,1.0,0.0,3.0,1.0,0.0
18176100,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8248241543769836,0.2774260342121124,0.2505031526088714,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8386004567146301,0.2928219437599182,0.278194785118103,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.9047343134880066,0.3677752912044525,0.2580151557922363,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.7916432619094849,0.2447545081377029,0.2329403460025787,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7284872531890869,0.1890125721693039,0.8565400838851929,284.8043518066406,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.39019775390625,284.8022766113281,1.0,0.4335737824440002,1.0,1.0,0.0,1.0,-2.252160787582397,2.2521567344665527,4.0812974475556985e-06,1.740135669708252,0.8172876238822937,0.8172876238822937,0.0,92.7842025756836,90.0,48438.62109375,0.0,1007.9696044921876,1.0,280.3974304199219,283.5484619140625,295.342041015625,298.56756591796875,293.1499938964844,293.1499938964844,280.3500061035156,42361.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836042284965515,1.0,0.0,0.0,3.6734797954559326,3.673505067825317,9.004271532830899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.04931640625,0.0,1607.355712890625,1895.4371337890625,0.0,3250.34765625,0.912183165550232,1.0,0.0,3.0,1.0,0.0
18176160,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8326202034950256,0.2792017459869385,0.2518773078918457,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8467811346054077,0.2947532832622528,0.2798246145248413,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9134946465492249,0.3686048686504364,0.2584049999713897,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8002050518989563,0.2465638220310211,0.2344704419374466,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7354364395141602,0.1903333961963653,0.8616809844970703,284.8798217773437,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3907470703125,284.887451171875,1.0,0.4330561459064483,1.0,1.0,0.0,1.0,-2.264249563217163,2.2642455101013184,4.125047780689783e-06,1.7494999170303345,0.8293481469154358,0.8293481469154358,0.0,90.28150177001952,78.0,48246.484375,0.0,1010.8009033203124,1.0,280.3578796386719,283.6327819824219,295.30084228515625,298.4543151855469,293.1499938964844,293.1499938964844,280.6499938964844,42053.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853486776351929,1.0,0.0,0.0,3.51564884185791,3.515672445297241,8.247156983998138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.41015625,0.0,1432.394775390625,1895.4371337890625,0.0,3266.683349609375,0.8816275596618652,1.0,0.0,3.0,1.0,0.0
18176220,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8592804670333862,0.2840198278427124,0.255561351776123,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8746287226676941,0.2995890974998474,0.2837786674499511,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9458442330360411,0.3716394901275635,0.2600015997886657,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.826501727104187,0.2510199546813965,0.2381040900945663,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7588408589363098,0.1936920583248138,0.8741472363471985,285.0418395996094,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4032287597656,285.0404357910156,1.0,0.4307423233985901,1.0,1.0,0.0,1.0,-2.29467511177063,2.294671058654785,4.236136646795785e-06,1.7730013132095337,0.9682499170303344,0.9682499170303344,0.0,82.47090911865234,66.0,48244.59765625,0.0,1012.0662231445312,1.0,280.6423645019531,283.7754821777344,295.2325134277344,298.30206298828125,293.1499938964844,293.1499938964844,280.3500061035156,32308.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752111196517944,1.0,0.0,0.0,3.6827473640441895,3.6827712059021,9.049762184076826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.74267578125,0.0,1542.0382080078125,1895.4371337890625,0.0,3171.6865234375,0.9099616408348083,1.0,0.0,3.0,1.0,0.0
18176280,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8592804670333862,0.2840198278427124,0.255561351776123,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8746287226676941,0.2995890974998474,0.2837786674499511,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9458442330360411,0.3716394901275635,0.2600015997886657,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.826501727104187,0.2510199546813965,0.2381040900945663,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7588408589363098,0.1936920583248138,0.8741472363471985,285.0418395996094,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4032287597656,285.0404357910156,1.0,0.4307423233985901,1.0,1.0,0.0,1.0,-2.29467511177063,2.294671058654785,4.236136646795785e-06,1.7730013132095337,0.9682499170303344,0.9682499170303344,0.0,82.47090911865234,66.0,48244.59765625,0.0,1012.0662231445312,1.0,280.6423645019531,283.7754821777344,295.2325134277344,298.30206298828125,293.1499938964844,293.1499938964844,280.3500061035156,32308.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752111196517944,1.0,0.0,0.0,3.6827473640441895,3.6827712059021,9.049762184076826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.74267578125,0.0,1542.0382080078125,1895.4371337890625,0.0,3171.6865234375,0.9099616408348083,1.0,0.0,3.0,1.0,0.0
18176340,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.899598240852356,0.2880387604236603,0.2590299844741821,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9171227812767028,0.3039678931236267,0.2876783609390259,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9865185022354126,0.373940646648407,0.2614936530590057,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8634023070335388,0.2551100254058838,0.2417075186967849,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7946296334266663,0.1968314498662948,0.886820375919342,284.9098205566406,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4081726074219,284.9143981933594,1.0,0.4272667169570923,1.0,1.0,0.0,1.0,-2.324875593185425,2.324871301651001,4.348187303548912e-06,1.7964632511138916,0.8729376196861267,0.8729376196861267,0.0,73.10397338867188,54.0,49418.58203125,0.0,1006.8431396484376,1.0,280.35711669921875,283.6237487792969,295.2965393066406,298.50341796875,293.1499938964844,293.1499938964844,280.6499938964844,38089.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877553343772888,1.0,0.0,0.0,3.612340450286865,3.612364292144776,8.707041274647054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.73779296875,0.0,1507.141845703125,1895.4371337890625,0.0,3289.20947265625,0.8986499309539795,1.0,0.0,3.0,1.0,0.0
18176400,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.899598240852356,0.2880387604236603,0.2590299844741821,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9171227812767028,0.3039678931236267,0.2876783609390259,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9865185022354126,0.373940646648407,0.2614936530590057,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8634023070335388,0.2551100254058838,0.2417075186967849,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7946296334266663,0.1968314498662948,0.886820375919342,284.9098205566406,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4081726074219,284.9143981933594,1.0,0.4272667169570923,1.0,1.0,0.0,1.0,-2.324875593185425,2.324871301651001,4.348187303548912e-06,1.7964632511138916,0.8729376196861267,0.8729376196861267,0.0,73.10397338867188,54.0,49418.58203125,0.0,1006.8431396484376,1.0,280.35711669921875,283.6237487792969,295.2965393066406,298.50341796875,293.1499938964844,293.1499938964844,280.6499938964844,38089.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877553343772888,1.0,0.0,0.0,3.612340450286865,3.612364292144776,8.707041274647054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.73779296875,0.0,1507.141845703125,1895.4371337890625,0.0,3289.20947265625,0.8986499309539795,1.0,0.0,3.0,1.0,0.0
18176460,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.959421694278717,0.2920867800712585,0.2624351680278778,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9764211177825928,0.3083101809024811,0.2914804816246032,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.3808805346488952,0.2351741641759872,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9169664978981018,0.2593275308609009,0.2452045381069183,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8402561545372009,0.2000143826007843,0.8989031910896301,285.0328369140625,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4189758300781,285.0399780273437,1.0,0.4220865964889526,1.0,1.0,0.0,1.0,-2.3440754413604736,2.3440709114074707,4.422368419909617e-06,1.8125625848770144,0.9969951510429382,0.9969951510429382,0.0,63.57713317871094,74.0,49156.8203125,0.0,979.248291015625,1.0,280.6428527832031,283.75079345703125,295.2393798828125,298.3612060546875,293.1499938964844,293.1499938964844,280.3500061035156,32285.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809499144554138,1.0,0.0,0.0,3.7719457149505615,3.771970272064209,9.493451216258108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.498046875,0.0,1644.3946533203125,1895.4371337890625,0.0,3225.482177734375,0.9298601746559144,1.0,0.0,3.0,1.0,0.0
18176520,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.959421694278717,0.2920867800712585,0.2624351680278778,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9764211177825928,0.3083101809024811,0.2914804816246032,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.3808805346488952,0.2351741641759872,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9169664978981018,0.2593275308609009,0.2452045381069183,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8402561545372009,0.2000143826007843,0.8989031910896301,285.0328369140625,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4189758300781,285.0399780273437,1.0,0.4220865964889526,1.0,1.0,0.0,1.0,-2.3440754413604736,2.3440709114074707,4.422368419909617e-06,1.8125625848770144,0.9969951510429382,0.9969951510429382,0.0,63.57713317871094,74.0,49156.8203125,0.0,979.248291015625,1.0,280.6428527832031,283.75079345703125,295.2393798828125,298.3612060546875,293.1499938964844,293.1499938964844,280.3500061035156,32285.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809499144554138,1.0,0.0,0.0,3.7719457149505615,3.771970272064209,9.493451216258108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.498046875,0.0,1644.3946533203125,1895.4371337890625,0.0,3225.482177734375,0.9298601746559144,1.0,0.0,3.0,1.0,0.0
18176580,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9483482241630554,0.295527696609497,0.2656072676181793,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9666774868965148,0.3121514618396759,0.2952623069286346,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.3877956867218017,0.2457893639802932,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9067047834396362,0.2625568211078644,0.2486574947834015,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8322343230247498,0.2023349553346634,0.9111192226409912,284.89752197265625,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4180603027344,284.9018859863281,1.0,0.4259290397167206,1.0,1.0,0.0,1.0,-2.34974217414856,2.3497376441955566,4.442663339432329e-06,1.8163647651672363,0.8933552503585815,0.8933552503585815,0.0,66.23072814941406,92.0,50132.65625,0.0,1010.3538818359376,1.0,280.356689453125,283.5863952636719,295.2961730957031,298.5495300292969,293.1499938964844,293.1499938964844,280.6499938964844,38059.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931329846382141,1.0,0.0,0.0,3.70899510383606,3.709020137786865,9.17922136522975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.390625,0.0,1615.455322265625,1895.4371337890625,0.0,3339.494384765625,0.9200449585914612,1.0,0.0,3.0,1.0,0.0
18176640,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9483482241630554,0.295527696609497,0.2656072676181793,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9666774868965148,0.3121514618396759,0.2952623069286346,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.3877956867218017,0.2457893639802932,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9067047834396362,0.2625568211078644,0.2486574947834015,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8322343230247498,0.2023349553346634,0.9111192226409912,284.89752197265625,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4180603027344,284.9018859863281,1.0,0.4259290397167206,1.0,1.0,0.0,1.0,-2.34974217414856,2.3497376441955566,4.442663339432329e-06,1.8163647651672363,0.8933552503585815,0.8933552503585815,0.0,66.23072814941406,92.0,50132.65625,0.0,1010.3538818359376,1.0,280.356689453125,283.5863952636719,295.2961730957031,298.5495300292969,293.1499938964844,293.1499938964844,280.6499938964844,38059.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931329846382141,1.0,0.0,0.0,3.70899510383606,3.709020137786865,9.17922136522975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.390625,0.0,1615.455322265625,1895.4371337890625,0.0,3339.494384765625,0.9200449585914612,1.0,0.0,3.0,1.0,0.0
18176700,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9467241764068604,0.2974701225757599,0.2671563625335693,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9651854038238524,0.3140750229358673,0.2969827950000763,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9990000128746032,0.3901371359825134,0.248362734913826,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9053074717521667,0.2642787098884582,0.2501779794692993,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8309652209281921,0.2035202383995056,0.916153609752655,285.0536499023437,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.41925048828125,285.0636291503906,1.0,0.4307259917259216,1.0,1.0,0.0,1.0,-2.375438690185547,2.375434160232544,4.53847997050616e-06,1.835335612297058,1.0,1.0,0.0,67.6182632446289,92.0,49787.37109375,0.0,1038.8524169921875,1.0,280.60382080078125,283.75030517578125,295.2353515625,298.3571472167969,293.1499938964844,293.1499938964844,280.6499938964844,33432.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875747919082642,1.0,0.0,0.0,3.7683768272399902,3.7684013843536377,9.475495517108356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.28857421875,0.0,1649.066650390625,1895.4371337890625,0.0,3287.519775390625,0.9319744110107422,1.0,0.0,3.0,1.0,0.0
18176760,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9364296793937684,0.2996397316455841,0.2691192030906677,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.9553894996643066,0.3161821961402893,0.2989981770515442,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.9990000128746032,0.3913645446300506,0.2574816346168518,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8963252902030945,0.2661432027816772,0.2519780993461609,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8233747482299805,0.2047965824604034,0.9221565127372742,285.09130859375,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4204406738281,285.09393310546875,1.0,0.4366762638092041,1.0,1.0,0.0,1.0,-2.4005391597747803,2.4005346298217773,4.634597644326277e-06,1.854670524597168,1.0,1.0,0.0,70.66658020019531,110.0,50230.796875,0.0,1078.7718505859375,1.0,280.64337158203125,283.7696533203125,295.2474365234375,298.4311828613281,293.1499938964844,293.1499938964844,280.3500061035156,33180.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864763975143433,1.0,0.0,0.0,3.83724308013916,3.837268352508545,9.824984772421883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.96142578125,0.0,1729.4578857421875,1895.4371337890625,0.0,3277.239990234375,0.9452787041664124,1.0,0.0,3.0,1.0,0.0
18176820,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8976920247077942,0.3027790486812591,0.2726396322250366,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9150016903877258,0.3195629715919494,0.3028266429901123,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9824692010879515,0.3887399435043335,0.2729544341564178,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8627563118934631,0.2691192924976349,0.2554048597812652,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7929694056510925,0.2066978961229324,0.93348890542984,284.9393615722656,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.40972900390625,284.93975830078125,1.0,0.4510427415370941,1.0,1.0,0.0,1.0,-2.4453940391540527,2.4453892707824707,4.809724941878812e-06,1.8896218538284304,0.965069591999054,0.965069591999054,0.0,81.4295883178711,128.0,52138.86328125,0.0,1174.3470458984375,1.0,280.355712890625,283.5760803222656,295.32305908203125,298.6891784667969,293.1499938964844,293.1499938964844,280.04998779296875,35436.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017437696456908,1.0,0.0,0.0,3.870360374450684,3.8703863620758057,9.995305845222902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.2421875,0.0,1787.960693359375,1895.4371337890625,0.0,3419.833251953125,0.9542055726051332,1.0,0.0,3.0,1.0,0.0
18176880,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8976920247077942,0.3027790486812591,0.2726396322250366,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9150016903877258,0.3195629715919494,0.3028266429901123,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9824692010879515,0.3887399435043335,0.2729544341564178,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8627563118934631,0.2691192924976349,0.2554048597812652,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7929694056510925,0.2066978961229324,0.93348890542984,284.9393615722656,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.40972900390625,284.93975830078125,1.0,0.4510427415370941,1.0,1.0,0.0,1.0,-2.4453940391540527,2.4453892707824707,4.809724941878812e-06,1.8896218538284304,0.965069591999054,0.965069591999054,0.0,81.4295883178711,128.0,52138.86328125,0.0,1174.3470458984375,1.0,280.355712890625,283.5760803222656,295.32305908203125,298.6891784667969,293.1499938964844,293.1499938964844,280.04998779296875,35436.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017437696456908,1.0,0.0,0.0,3.870360374450684,3.8703863620758057,9.995305845222902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.2421875,0.0,1787.960693359375,1895.4371337890625,0.0,3419.833251953125,0.9542055726051332,1.0,0.0,3.0,1.0,0.0
18176940,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8533221483230591,0.3050453066825866,0.2753300070762634,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8686441779136658,0.3221790194511413,0.3060027062892914,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9268788695335388,0.3866100311279297,0.2714689970016479,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8227440118789673,0.2713551819324493,0.2582322955131531,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7536889910697937,0.2078412473201751,0.9421273469924928,284.8719787597656,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3936767578125,284.87841796875,1.0,0.4658160805702209,1.0,1.0,0.0,1.0,-2.4647562503814697,2.464751482009888,4.886242550128372e-06,1.9046481847763064,0.8614585995674133,0.8614585995674133,0.0,97.8626937866211,146.0,52867.125,0.0,1265.9276123046875,1.0,280.0566711425781,283.494140625,295.31951904296875,298.7543334960937,293.1499938964844,293.1499938964844,280.3500061035156,40876.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139877557754515,1.0,0.0,0.0,3.669864654541016,3.669889688491821,8.986557986645494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.74853515625,0.0,1592.0631103515625,1895.4371337890625,0.0,3533.573974609375,0.9140552878379822,1.0,0.0,3.0,1.0,0.0
18177000,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8533221483230591,0.3050453066825866,0.2753300070762634,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8686441779136658,0.3221790194511413,0.3060027062892914,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9268788695335388,0.3866100311279297,0.2714689970016479,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8227440118789673,0.2713551819324493,0.2582322955131531,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7536889910697937,0.2078412473201751,0.9421273469924928,284.8719787597656,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3936767578125,284.87841796875,1.0,0.4658160805702209,1.0,1.0,0.0,1.0,-2.4647562503814697,2.464751482009888,4.886242550128372e-06,1.9046481847763064,0.8614585995674133,0.8614585995674133,0.0,97.8626937866211,146.0,52867.125,0.0,1265.9276123046875,1.0,280.0566711425781,283.494140625,295.31951904296875,298.7543334960937,293.1499938964844,293.1499938964844,280.3500061035156,40876.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139877557754515,1.0,0.0,0.0,3.669864654541016,3.669889688491821,8.986557986645494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.74853515625,0.0,1592.0631103515625,1895.4371337890625,0.0,3533.573974609375,0.9140552878379822,1.0,0.0,3.0,1.0,0.0
18177060,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8243557214736938,0.3085934817790985,0.2787934243679046,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8381722569465637,0.3256683349609375,0.3096744120121002,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8876025080680847,0.3875488042831421,0.2721219062805176,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7934206128120422,0.2742872238159179,0.2614235877990722,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7276849746704102,0.2094567567110061,0.9516090154647828,285.04376220703125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3918151855469,285.0430603027344,1.0,0.4811267256736755,1.0,1.0,0.0,1.0,-2.489330768585205,2.489325761795044,4.983799044566695e-06,1.923485517501831,1.0,1.0,0.0,114.58245086669922,134.0,52741.80078125,0.0,1366.83837890625,1.0,280.3434143066406,283.6546630859375,295.2648010253906,298.6083679199219,293.1499938964844,293.1499938964844,280.04998779296875,32790.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905106782913208,1.0,0.0,0.0,3.8082115650177,3.808236598968506,9.676881518316804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.20556640625,0.0,1691.3568115234375,1895.4371337890625,0.0,3451.138427734375,0.9386184811592102,1.0,0.0,3.0,1.0,0.0
18177120,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8243557214736938,0.3085934817790985,0.2787934243679046,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8381722569465637,0.3256683349609375,0.3096744120121002,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8876025080680847,0.3875488042831421,0.2721219062805176,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7934206128120422,0.2742872238159179,0.2614235877990722,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7276849746704102,0.2094567567110061,0.9516090154647828,285.04376220703125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3918151855469,285.0430603027344,1.0,0.4811267256736755,1.0,1.0,0.0,1.0,-2.489330768585205,2.489325761795044,4.983799044566695e-06,1.923485517501831,1.0,1.0,0.0,114.58245086669922,134.0,52741.80078125,0.0,1366.83837890625,1.0,280.3434143066406,283.6546630859375,295.2648010253906,298.6083679199219,293.1499938964844,293.1499938964844,280.04998779296875,32790.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905106782913208,1.0,0.0,0.0,3.8082115650177,3.808236598968506,9.676881518316804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.20556640625,0.0,1691.3568115234375,1895.4371337890625,0.0,3451.138427734375,0.9386184811592102,1.0,0.0,3.0,1.0,0.0
18177180,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8189374804496765,0.3102215528488159,0.2806869447231293,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8326045870780945,0.3274357914924621,0.3117083013057709,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8798336386680603,0.3879761099815368,0.2727002501487732,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7876551151275635,0.275764912366867,0.2631584405899048,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7225674986839294,0.2102233469486236,0.9564774632453918,284.89306640625,284.95001220703125,297.3958740234375,292.2938842773437,297.3946838378906,297.3877258300781,284.8894958496094,1.0,0.4854999780654907,1.0,1.0,0.0,1.0,-2.5026869773864746,2.5026817321777344,5.037546543462668e-06,1.933883786201477,0.9112038016319276,0.9112038016319276,0.0,119.24229431152344,134.0,53940.94921875,0.0,1403.5997314453125,1.0,280.08209228515625,283.4789733886719,295.3397521972656,298.85137939453125,293.1499938964844,293.1499938964844,280.04998779296875,36480.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913978099822998,1.0,0.0,0.0,3.801458358764648,3.801484107971192,9.64259129432321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.4697265625,0.0,1712.033935546875,1895.4371337890625,0.0,3533.484619140625,0.9380449056625366,1.0,0.0,3.0,1.0,0.0
18177240,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8176872730255127,0.3111692667007446,0.2816103100776672,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8314052224159241,0.3285090625286102,0.3128013610839844,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8775827288627625,0.3881467580795288,0.2728622257709503,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7864004969596863,0.2766509652137756,0.2640760242938995,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7212586998939514,0.2106376439332962,0.958717167377472,284.9016418457031,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3831481933594,284.9052124023437,1.0,0.487202525138855,1.0,1.0,0.0,1.0,-2.5091001987457275,2.5090951919555664,5.063394837634405e-06,1.938843369483948,0.9016200304031372,0.9016200304031372,0.0,120.73033905029295,122.0,53959.546875,0.0,1418.177978515625,1.0,280.0562438964844,283.4915466308594,295.3368225097656,298.8227233886719,293.1499938964844,293.1499938964844,279.75,37904.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166430830955504,1.0,0.0,0.0,3.7509262561798096,3.7509515285491934,9.387940735905432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.931640625,0.0,1663.0228271484375,1895.4371337890625,0.0,3558.147216796875,0.9291371703147888,1.0,0.0,3.0,1.0,0.0
18177300,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8185833692550659,0.3123018443584442,0.2826671302318573,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8323601484298706,0.3297784626483917,0.314042866230011,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.8776823878288269,0.3883459866046905,0.2730277776718139,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7873693704605103,0.2776882350444793,0.2650987505912781,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7217293977737427,0.2111003398895263,0.9609760046005248,284.81396484375,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.377685546875,284.8146667480469,1.0,0.4881135821342468,1.0,1.0,0.0,1.0,-2.516005277633667,2.516000270843506,5.09124765812885e-06,1.9441564083099363,0.8141281604766846,0.8141281604766846,0.0,121.00240325927734,122.0,54590.08984375,0.0,1428.2474365234375,1.0,279.7983703613281,283.3854064941406,295.3644714355469,298.9668273925781,293.1499938964844,293.1499938964844,279.75,42388.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235385656356812,1.0,0.0,0.0,3.634175300598145,3.63420033454895,8.812619398668176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.26416015625,0.0,1563.2255859375,1895.4371337890625,0.0,3621.77783203125,0.9036663174629213,1.0,0.0,3.0,1.0,0.0
