time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177360,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8208563327789307,0.3135738670825958,0.2836600840091705,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8346969485282898,0.3311067223548889,0.3151955604553222,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8793997764587402,0.3886556029319763,0.2731435894966125,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7897548079490662,0.2787534594535827,0.2660259902477264,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7233611941337585,0.2115754038095474,0.9628080129623412,284.87353515625,284.95001220703125,297.4707336425781,292.31451416015625,297.457763671875,297.3733215332031,284.8678283691406,1.0,0.4879175424575805,0.8946881294250488,0.8946881294250488,0.2000000029802322,1.0,-2.5220117568969727,2.193592071533203,0.3284198343753814,1.6218515634536743,0.8197819590568542,0.8197819590568542,0.0,120.1633529663086,110.0,53321.5390625,0.0,1431.0191650390625,1.0,279.75799560546875,283.4159545898437,295.336669921875,298.8521423339844,293.1499938964844,293.1499938964844,280.04998779296875,41535.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241905212402344,1.0,0.0,0.0,3.5002481937408447,3.500271797180176,8.175060202120221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.35498046875,0.0,1412.574951171875,1895.4371337890625,0.0,3627.779541015625,0.8771698474884033,1.0,0.0,3.0,1.0,0.0
18177420,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8323628306388855,0.3167279362678528,0.2861658036708832,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8464062213897705,0.3341870307922363,0.3177928030490875,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8909052014350891,0.3898138403892517,0.2737134099006653,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8016465902328491,0.2812072336673736,0.2680580019950866,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7324203252792358,0.2128054499626159,0.9669983983039856,284.88153076171875,284.95001220703125,297.5242004394531,292.33135986328125,297.4477844238281,297.3707275390625,284.8810729980469,1.0,0.4853761494159698,0.6840644478797913,0.6840644478797913,0.6000000238418579,1.0,-2.5363144874572754,1.2687573432922363,1.267557144165039,0.6959547996520996,0.7894060611724854,0.7894060611724854,0.0,114.8460922241211,98.0,47474.72265625,0.0,1423.7305908203125,1.0,280.0406188964844,283.42193603515625,295.22467041015625,298.3597717285156,293.1499938964844,293.1499938964844,280.3500061035156,41054.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999996185302734,1.0,0.0,0.0,3.351294994354248,3.3513169288635254,7.49408457068057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.45947265625,0.0,1260.2659912109375,1895.4371337890625,0.0,3403.5810546875,0.8417633771896362,1.0,0.0,3.0,1.0,0.0
18177480,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8323628306388855,0.3167279362678528,0.2861658036708832,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8464062213897705,0.3341870307922363,0.3177928030490875,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8909052014350891,0.3898138403892517,0.2737134099006653,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8016465902328491,0.2812072336673736,0.2680580019950866,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7324203252792358,0.2128054499626159,0.9669983983039856,284.88153076171875,284.95001220703125,297.5242004394531,292.33135986328125,297.4477844238281,297.3707275390625,284.8810729980469,1.0,0.4853761494159698,0.6840644478797913,0.6840644478797913,0.6000000238418579,1.0,-2.5363144874572754,1.2687573432922363,1.267557144165039,0.6959547996520996,0.7894060611724854,0.7894060611724854,0.0,114.8460922241211,98.0,47474.72265625,0.0,1423.7305908203125,1.0,280.0406188964844,283.42193603515625,295.22467041015625,298.3597717285156,293.1499938964844,293.1499938964844,280.3500061035156,41054.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999996185302734,1.0,0.0,0.0,3.351294994354248,3.3513169288635254,7.49408457068057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.45947265625,0.0,1260.2659912109375,1895.4371337890625,0.0,3403.5810546875,0.8417633771896362,1.0,0.0,3.0,1.0,0.0
18177540,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8528700470924377,0.3203308582305908,0.2889415323734283,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8676848411560059,0.3376499116420746,0.320595234632492,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9131014943122864,0.3914248943328857,0.2744815647602081,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8215876221656799,0.2839696705341339,0.2702208161354065,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7491124272346497,0.2143241018056869,0.9717368483543396,284.96502685546875,284.95001220703125,297.57794189453125,292.3498229980469,297.4445495605469,297.3724975585937,284.9631042480469,1.0,0.4812879562377929,0.4734407365322113,0.4734407365322113,1.0,1.0,-2.5522255897521973,0.8902405500411987,1.6619850397109983,0.3141753673553467,0.8511509895324707,0.8511509895324707,0.0,106.15245056152344,86.0,44980.71875,0.0,1407.09326171875,1.0,280.3388366699219,283.50567626953125,295.20391845703125,298.0994873046875,293.1499938964844,293.1499938964844,280.6499938964844,35239.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660531044006348,1.0,0.0,0.0,3.3969216346740723,3.3969430923461914,7.699532034166623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.34375,0.0,1264.1146240234375,1895.4371337890625,0.0,3085.78466796875,0.8479484915733337,1.0,0.0,3.0,1.0,0.0
18177600,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8528700470924377,0.3203308582305908,0.2889415323734283,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8676848411560059,0.3376499116420746,0.320595234632492,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9131014943122864,0.3914248943328857,0.2744815647602081,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8215876221656799,0.2839696705341339,0.2702208161354065,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7491124272346497,0.2143241018056869,0.9717368483543396,284.96502685546875,284.95001220703125,297.57794189453125,292.3498229980469,297.4445495605469,297.3724975585937,284.9631042480469,1.0,0.4812879562377929,0.4734407365322113,0.4734407365322113,1.0,1.0,-2.5522255897521973,0.8902405500411987,1.6619850397109983,0.3141753673553467,0.8511509895324707,0.8511509895324707,0.0,106.15245056152344,86.0,44980.71875,0.0,1407.09326171875,1.0,280.3388366699219,283.50567626953125,295.20391845703125,298.0994873046875,293.1499938964844,293.1499938964844,280.6499938964844,35239.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660531044006348,1.0,0.0,0.0,3.3969216346740723,3.3969430923461914,7.699532034166623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.34375,0.0,1264.1146240234375,1895.4371337890625,0.0,3085.78466796875,0.8479484915733337,1.0,0.0,3.0,1.0,0.0
18177660,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8826144933700562,0.3242165446281433,0.2919324040412903,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8982868790626526,0.3413952589035034,0.3236156702041626,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9474123120307922,0.3933599591255188,0.2754420638084411,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8480297923088074,0.286966860294342,0.2725533246994018,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7737155556678772,0.2160681188106537,0.977238655090332,285.068359375,284.95001220703125,297.6319885253906,292.3697814941406,297.4700012207031,297.37713623046875,285.0664367675781,1.0,0.4763449132442474,0.5065686702728271,0.5065686702728271,1.0,1.0,-2.570014476776123,0.9406216144561768,1.6293929815292358,0.3603467643260956,0.9815175533294678,0.9815175533294678,0.0,96.00566864013672,74.0,44877.51953125,0.0,1385.626953125,1.0,280.6400451660156,283.61798095703125,295.2727966308594,298.100341796875,293.1499938964844,293.1499938964844,280.3500061035156,30384.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429054617881775,1.0,0.0,0.0,3.6051549911499023,3.605177402496338,8.67243670654716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.56494140625,0.0,1442.347412109375,1895.4371337890625,0.0,2868.872802734375,0.891247570514679,1.0,0.0,3.0,1.0,0.0
18177720,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8826144933700562,0.3242165446281433,0.2919324040412903,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8982868790626526,0.3413952589035034,0.3236156702041626,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9474123120307922,0.3933599591255188,0.2754420638084411,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8480297923088074,0.286966860294342,0.2725533246994018,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7737155556678772,0.2160681188106537,0.977238655090332,285.068359375,284.95001220703125,297.6319885253906,292.3697814941406,297.4700012207031,297.37713623046875,285.0664367675781,1.0,0.4763449132442474,0.5065686702728271,0.5065686702728271,1.0,1.0,-2.570014476776123,0.9406216144561768,1.6293929815292358,0.3603467643260956,0.9815175533294678,0.9815175533294678,0.0,96.00566864013672,74.0,44877.51953125,0.0,1385.626953125,1.0,280.6400451660156,283.61798095703125,295.2727966308594,298.100341796875,293.1499938964844,293.1499938964844,280.3500061035156,30384.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429054617881775,1.0,0.0,0.0,3.6051549911499023,3.605177402496338,8.67243670654716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.56494140625,0.0,1442.347412109375,1895.4371337890625,0.0,2868.872802734375,0.891247570514679,1.0,0.0,3.0,1.0,0.0
18177780,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9222400188446044,0.3269469439983368,0.2942948341369629,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9407529830932616,0.3443330228328705,0.3262112140655517,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.984821081161499,0.3942197859287262,0.2759687900543213,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8831981420516968,0.2892581224441528,0.2745133340358734,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8059816360473633,0.2172711491584777,0.981474757194519,284.9053955078125,284.95001220703125,297.6863708496094,292.3910522460937,297.4921875,297.3709411621094,284.90802001953125,1.0,0.470714271068573,0.5396966338157654,0.5396966338157654,1.0,1.0,-2.584057807922364,0.996846616268158,1.5872111320495603,0.4133355617523193,0.8745341897010803,0.8745341897010803,0.0,85.60322570800781,62.0,46289.8203125,0.0,1357.8369140625,1.0,280.357177734375,283.4393005371094,295.4250183105469,298.4240417480469,293.1499938964844,293.1499938964844,280.6499938964844,37048.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549017310142517,1.0,0.0,0.0,3.587031602859497,3.587055206298828,8.585462865084992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.50537109375,0.0,1471.942138671875,1895.4371337890625,0.0,2981.20068359375,0.8917484879493713,1.0,0.0,3.0,1.0,0.0
18177840,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9222400188446044,0.3269469439983368,0.2942948341369629,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9407529830932616,0.3443330228328705,0.3262112140655517,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.984821081161499,0.3942197859287262,0.2759687900543213,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8831981420516968,0.2892581224441528,0.2745133340358734,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8059816360473633,0.2172711491584777,0.981474757194519,284.9053955078125,284.95001220703125,297.6863708496094,292.3910522460937,297.4921875,297.3709411621094,284.90802001953125,1.0,0.470714271068573,0.5396966338157654,0.5396966338157654,1.0,1.0,-2.584057807922364,0.996846616268158,1.5872111320495603,0.4133355617523193,0.8745341897010803,0.8745341897010803,0.0,85.60322570800781,62.0,46289.8203125,0.0,1357.8369140625,1.0,280.357177734375,283.4393005371094,295.4250183105469,298.4240417480469,293.1499938964844,293.1499938964844,280.6499938964844,37048.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549017310142517,1.0,0.0,0.0,3.587031602859497,3.587055206298828,8.585462865084992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.50537109375,0.0,1471.942138671875,1895.4371337890625,0.0,2981.20068359375,0.8917484879493713,1.0,0.0,3.0,1.0,0.0
18177900,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.94711434841156,0.3285995721817016,0.2953471839427948,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.964607834815979,0.3459638655185699,0.3273786008358001,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.3949411511421203,0.2742462456226349,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9042602181434632,0.2905211448669433,0.2753661572933197,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8235729932785034,0.2179372012615203,0.9830344915390016,285.0397033691406,284.95001220703125,297.71368408203125,292.40216064453125,297.5054016113281,297.3703918457031,285.0460510253906,1.0,0.467546671628952,0.5562606453895569,0.5562606453895569,1.0,1.0,-2.587764263153076,1.0205340385437012,1.5672301054000854,0.4362782835960388,0.9699509739875792,0.9699509739875792,0.0,80.57403564453125,62.0,45755.375,0.0,1340.23193359375,1.0,280.60089111328125,283.5870361328125,295.38043212890625,298.25665283203125,293.1499938964844,293.1499938964844,280.6499938964844,32925.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849861741065979,1.0,0.0,0.0,3.650510311126709,3.650533676147461,8.892019991435518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.49609375,0.0,1510.728515625,1895.4371337890625,0.0,2933.9755859375,0.9050644040107728,1.0,0.0,3.0,1.0,0.0
18177960,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9661259651184082,0.3304395973682403,0.2968277931213379,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.981678545475006,0.3477427065372467,0.328879714012146,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.3973627090454101,0.2606449425220489,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9231162667274476,0.2919040322303772,0.2765029668807983,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8374380469322205,0.2186986804008484,0.9856669306755066,285.03289794921875,284.95001220703125,297.7410888671875,292.4135437011719,297.5185241699219,297.37420654296875,285.02960205078125,1.0,0.4636565446853637,0.5546109080314636,0.5546109080314636,1.0,1.0,-2.579974889755249,1.0164979696273804,1.5634769201278689,0.4338975846767425,0.9966098070144652,0.9966098070144652,0.0,76.73592376708984,80.0,45868.17578125,0.0,1313.1802978515625,1.0,280.64276123046875,283.5706787109375,295.39996337890625,298.3297119140625,293.1499938964844,293.1499938964844,280.3500061035156,31897.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486047387123108,1.0,0.0,0.0,3.748817443847656,3.7488417625427246,9.377387755193922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.44921875,0.0,1614.388916015625,1895.4371337890625,0.0,2922.203857421875,0.9244989156723022,1.0,0.0,3.0,1.0,0.0
18178020,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9722412824630736,0.3329236805438995,0.2993216514587402,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9870838522911072,0.350479394197464,0.3316535353660583,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.4034391641616821,0.2578146457672119,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9298002123832704,0.2939620018005371,0.278613418340683,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8416801691055298,0.2196950316429138,0.990740954875946,284.8783264160156,284.95001220703125,297.79620361328125,292.43707275390625,297.5373840332031,297.3704833984375,284.8825378417969,1.0,0.4657310843467712,0.5513114929199219,0.5513114929199219,1.0,1.0,-2.5908725261688232,1.0171126127243042,1.573759913444519,0.4316059350967407,0.8698315024375916,0.8698315024375916,0.0,76.36428833007812,98.0,46686.89453125,0.0,1325.7628173828125,1.0,280.35650634765625,283.4061889648437,295.47802734375,298.5230712890625,293.1499938964844,293.1499938964844,280.6499938964844,38973.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612383008003235,1.0,0.0,0.0,3.653827667236328,3.653852224349976,8.908188533496286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.583984375,0.0,1559.6995849609375,1895.4371337890625,0.0,3040.619384765625,0.9081467986106871,1.0,0.0,3.0,1.0,0.0
18178080,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9722412824630736,0.3329236805438995,0.2993216514587402,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9870838522911072,0.350479394197464,0.3316535353660583,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.4034391641616821,0.2578146457672119,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9298002123832704,0.2939620018005371,0.278613418340683,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8416801691055298,0.2196950316429138,0.990740954875946,284.8783264160156,284.95001220703125,297.79620361328125,292.43707275390625,297.5373840332031,297.3704833984375,284.8825378417969,1.0,0.4657310843467712,0.5513114929199219,0.5513114929199219,1.0,1.0,-2.5908725261688232,1.0171126127243042,1.573759913444519,0.4316059350967407,0.8698315024375916,0.8698315024375916,0.0,76.36428833007812,98.0,46686.89453125,0.0,1325.7628173828125,1.0,280.35650634765625,283.4061889648437,295.47802734375,298.5230712890625,293.1499938964844,293.1499938964844,280.6499938964844,38973.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612383008003235,1.0,0.0,0.0,3.653827667236328,3.653852224349976,8.908188533496286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.583984375,0.0,1559.6995849609375,1895.4371337890625,0.0,3040.619384765625,0.9081467986106871,1.0,0.0,3.0,1.0,0.0
18178140,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9584449529647828,0.3364278078079223,0.302261084318161,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9746955633163452,0.353921890258789,0.3347745537757873,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9990000128746032,0.4065681099891662,0.2716493010520935,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9142089486122132,0.296580821275711,0.2810062766075134,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8295996785163879,0.2210576385259628,0.9967636466026306,285.0474548339844,284.95001220703125,297.8517150878906,292.46148681640625,297.560546875,297.3735046386719,285.0473937988281,1.0,0.4741256833076477,0.5480120182037354,0.5480120182037354,1.0,1.0,-2.6248695850372314,1.027732014656067,1.5971375703811646,0.4342417418956756,1.0,1.0,0.0,81.09638214111328,116.0,46473.96484375,0.0,1390.8909912109375,1.0,280.6433410644531,283.57110595703125,295.4366455078125,298.3941345214844,293.1499938964844,293.1499938964844,280.3500061035156,32452.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518416285514832,1.0,0.0,0.0,3.79426646232605,3.794291257858277,9.606141020412906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.3271484375,0.0,1672.08251953125,1895.4371337890625,0.0,2952.5224609375,0.935177743434906,1.0,0.0,3.0,1.0,0.0
18178200,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9584449529647828,0.3364278078079223,0.302261084318161,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9746955633163452,0.353921890258789,0.3347745537757873,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9990000128746032,0.4065681099891662,0.2716493010520935,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9142089486122132,0.296580821275711,0.2810062766075134,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8295996785163879,0.2210576385259628,0.9967636466026306,285.0474548339844,284.95001220703125,297.8517150878906,292.46148681640625,297.560546875,297.3735046386719,285.0473937988281,1.0,0.4741256833076477,0.5480120182037354,0.5480120182037354,1.0,1.0,-2.6248695850372314,1.027732014656067,1.5971375703811646,0.4342417418956756,1.0,1.0,0.0,81.09638214111328,116.0,46473.96484375,0.0,1390.8909912109375,1.0,280.6433410644531,283.57110595703125,295.4366455078125,298.3941345214844,293.1499938964844,293.1499938964844,280.3500061035156,32452.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518416285514832,1.0,0.0,0.0,3.79426646232605,3.794291257858277,9.606141020412906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.3271484375,0.0,1672.08251953125,1895.4371337890625,0.0,2952.5224609375,0.935177743434906,1.0,0.0,3.0,1.0,0.0
18178260,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9230450391769408,0.3389328718185425,0.3051697015762329,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9412857890129088,0.3567160665988922,0.3380080461502075,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9828254580497742,0.4039020240306854,0.2835071086883545,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8826603889465332,0.2986294329166412,0.2835122346878052,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8027002811431885,0.2219799160957336,1.0034171342849731,284.9049072265625,284.95001220703125,297.9076538085937,292.48663330078125,297.5748291015625,297.36090087890625,284.907470703125,1.0,0.4865072071552276,0.5469264984130859,0.5469264984130859,1.0,1.0,-2.662764549255371,1.042818546295166,1.6199461221694946,0.4404703080654144,0.9115340113639832,0.9115340113639832,0.0,91.21477508544922,134.0,48035.5703125,0.0,1484.390380859375,1.0,280.3568420410156,283.4027099609375,295.5333251953125,298.6476745605469,293.1499938964844,293.1499938964844,280.04998779296875,37151.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654713034629822,1.0,0.0,0.0,3.7657222747802734,3.765747785568237,9.462150956096592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.35693359375,0.0,1674.65380859375,1895.4371337890625,0.0,3080.326904296875,0.931795299053192,1.0,0.0,3.0,1.0,0.0
18178320,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9230450391769408,0.3389328718185425,0.3051697015762329,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9412857890129088,0.3567160665988922,0.3380080461502075,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9828254580497742,0.4039020240306854,0.2835071086883545,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8826603889465332,0.2986294329166412,0.2835122346878052,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8027002811431885,0.2219799160957336,1.0034171342849731,284.9049072265625,284.95001220703125,297.9076538085937,292.48663330078125,297.5748291015625,297.36090087890625,284.907470703125,1.0,0.4865072071552276,0.5469264984130859,0.5469264984130859,1.0,1.0,-2.662764549255371,1.042818546295166,1.6199461221694946,0.4404703080654144,0.9115340113639832,0.9115340113639832,0.0,91.21477508544922,134.0,48035.5703125,0.0,1484.390380859375,1.0,280.3568420410156,283.4027099609375,295.5333251953125,298.6476745605469,293.1499938964844,293.1499938964844,280.04998779296875,37151.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654713034629822,1.0,0.0,0.0,3.7657222747802734,3.765747785568237,9.462150956096592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.35693359375,0.0,1674.65380859375,1895.4371337890625,0.0,3080.326904296875,0.931795299053192,1.0,0.0,3.0,1.0,0.0
18178380,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8933584690093994,0.3399649560451507,0.3065581321716308,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.9093353152275084,0.3579596877098083,0.3396510481834411,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.9517070055007936,0.4025813639163971,0.2826411724090576,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.8563897609710693,0.2994701266288757,0.2847717404365539,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.7779462337493896,0.222207099199295,1.006630301475525,284.8079833984375,284.95001220703125,297.9391784667969,292.5009765625,297.5825500488281,297.35357666015625,284.8121643066406,1.0,0.4934093952178955,0.5463185906410217,0.5463185906410217,1.0,1.0,-2.6655099391937256,1.0431264638900757,1.6223835945129397,0.4406733810901642,0.8110610842704773,0.8110610842704773,0.0,100.70972442626952,134.0,48579.84375,0.0,1534.21435546875,1.0,280.0889892578125,283.2932434082031,295.57061767578125,298.7932434082031,293.1499938964844,293.1499938964844,280.04998779296875,43211.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746917247772217,1.0,0.0,0.0,3.615611553192138,3.615636587142944,8.72281873398606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.52734375,0.0,1548.695068359375,1895.4371337890625,0.0,3166.81591796875,0.9003304243087769,1.0,0.0,3.0,1.0,0.0
18178440,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8760014176368713,0.3409039974212646,0.3075440227985382,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8914108276367188,0.3590073883533478,0.340836614370346,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9295403361320496,0.4020946025848388,0.2822752594947815,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8407101631164551,0.300177663564682,0.2856564521789551,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7627611756324768,0.2223981469869613,1.0086429119110107,284.87725830078125,284.95001220703125,297.96405029296875,292.5123291015625,297.58905029296875,297.34832763671875,284.8812561035156,1.0,0.4991069436073303,0.5458409786224365,0.5458409786224365,1.0,1.0,-2.671159267425537,1.0449546575546265,1.6262046098709106,0.4411442577838897,0.8257766366004944,0.8257766366004944,0.0,107.91529846191406,152.0,48412.44921875,0.0,1574.873046875,1.0,280.05841064453125,283.358154296875,295.54559326171875,298.7087097167969,293.1499938964844,293.1499938964844,280.3500061035156,41675.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757022023200989,1.0,0.0,0.0,3.5027272701263428,3.502750873565674,8.186644322449865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.81689453125,0.0,1416.1617431640625,1895.4371337890625,0.0,3176.291259765625,0.8781100511550903,1.0,0.0,3.0,1.0,0.0
18178500,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8599094152450562,0.3424577713012695,0.3089860677719116,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8746920824050903,0.3605541884899139,0.3424138128757477,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9084903597831726,0.4022968411445617,0.2823585569858551,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8261489272117615,0.3012778162956238,0.2868456840515136,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7486796379089355,0.2228344082832336,1.0115087032318115,285.0158996582031,284.95001220703125,297.9924011230469,292.5253601074219,297.59991455078125,297.34796142578125,285.02117919921875,1.0,0.505781888961792,0.5452982187271118,0.5452982187271118,1.0,1.0,-2.6797542572021484,1.0479836463928225,1.6317704916000366,0.44209885597229,0.9160903096199036,0.9160903096199036,0.0,116.05297088623048,152.0,47821.31640625,0.0,1624.1510009765625,1.0,280.2981872558594,283.50555419921875,295.48492431640625,298.5009460449219,293.1499938964844,293.1499938964844,280.3500061035156,34853.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676743507385254,1.0,0.0,0.0,3.5536646842956543,3.553687572479248,8.426480349044141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.06103515625,0.0,1420.2535400390625,1895.4371337890625,0.0,3100.994140625,0.8853492736816406,1.0,0.0,3.0,1.0,0.0
18178560,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.846889078617096,0.3441423177719116,0.3107707798480987,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.860956609249115,0.3622407615184784,0.3442743420600891,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8925508856773376,0.402841717004776,0.2828791439533233,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8138294816017151,0.302500456571579,0.2882737219333648,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7372210621833801,0.2233787626028061,1.015252709388733,285.0204162597656,284.95001220703125,298.0209045410156,292.5384826660156,297.6120300292969,297.3497619628906,285.01953125,1.0,0.5126912593841553,0.5445460677146912,0.5445460677146912,1.0,1.0,-2.6909728050231934,1.0518749952316284,1.6390979290008545,0.4433688223361969,0.9432382583618164,0.9432382583618164,0.0,124.14591217041016,155.0,48122.23828125,0.0,1677.330810546875,1.0,280.3418884277344,283.5010070800781,295.50372314453125,298.56597900390625,293.1499938964844,293.1499938964844,280.04998779296875,32942.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641119003295898,1.0,0.0,0.0,3.6420722007751465,3.6420955657958975,8.850959716255602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.38818359375,0.0,1501.537841796875,1895.4371337890625,0.0,3067.574462890625,0.90131676197052,1.0,0.0,3.0,1.0,0.0
18178620,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.831655740737915,0.3462948203086853,0.3133963942527771,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8451082110404968,0.3647730052471161,0.3473095297813415,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8733587265014648,0.4031013250350952,0.2835335433483124,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7980376482009888,0.3042204082012176,0.2905199527740478,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7234634757041931,0.2239183783531189,1.0204381942749023,284.90753173828125,284.95001220703125,298.0782775878906,292.5648803710937,297.6295166015625,297.3422546386719,284.9105834960937,1.0,0.5220028162002563,0.5430418252944946,0.5430418252944946,1.0,1.0,-2.7075021266937256,1.056987166404724,1.650514841079712,0.444739818572998,0.851996898651123,0.851996898651123,0.0,135.5943603515625,143.0,49037.76171875,0.0,1754.26318359375,1.0,280.0576477050781,283.3705139160156,295.59429931640625,298.7792358398437,293.1499938964844,293.1499938964844,280.3500061035156,38750.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742537498474121,1.0,0.0,0.0,3.535186529159546,3.535209894180298,8.339076771335385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.92822265625,0.0,1429.0771484375,1895.4371337890625,0.0,3162.708740234375,0.8821766376495361,1.0,0.0,3.0,1.0,0.0
18178680,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.831655740737915,0.3462948203086853,0.3133963942527771,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8451082110404968,0.3647730052471161,0.3473095297813415,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8733587265014648,0.4031013250350952,0.2835335433483124,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7980376482009888,0.3042204082012176,0.2905199527740478,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7234634757041931,0.2239183783531189,1.0204381942749023,284.90753173828125,284.95001220703125,298.0782775878906,292.5648803710937,297.6295166015625,297.3422546386719,284.9105834960937,1.0,0.5220028162002563,0.5430418252944946,0.5430418252944946,1.0,1.0,-2.7075021266937256,1.056987166404724,1.650514841079712,0.444739818572998,0.851996898651123,0.851996898651123,0.0,135.5943603515625,143.0,49037.76171875,0.0,1754.26318359375,1.0,280.0576477050781,283.3705139160156,295.59429931640625,298.7792358398437,293.1499938964844,293.1499938964844,280.3500061035156,38750.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742537498474121,1.0,0.0,0.0,3.535186529159546,3.535209894180298,8.339076771335385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.92822265625,0.0,1429.0771484375,1895.4371337890625,0.0,3162.708740234375,0.8821766376495361,1.0,0.0,3.0,1.0,0.0
18178740,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8318907618522644,0.3493185341358185,0.3158859312534332,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8453749418258667,0.3679055571556091,0.3500972986221313,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8719719052314758,0.4042872488498688,0.2841835916042328,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.797949492931366,0.3064226806163788,0.2924677729606628,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7226717472076416,0.2248119711875915,1.0240057706832886,285.0325012207031,284.95001220703125,298.1361999511719,292.5913391113281,297.6526794433594,297.34375,285.0313415527344,1.0,0.5243962407112122,0.5415375232696533,0.5415375232696533,1.0,1.0,-2.721250057220459,1.060869216918945,1.6603809595108032,0.4453456997871399,0.9713055491447448,0.9713055491447448,0.0,137.31198120117188,131.0,48731.734375,0.0,1782.7393798828125,1.0,280.3417053222656,283.4978332519531,295.567626953125,298.6676940917969,293.1499938964844,293.1499938964844,280.04998779296875,32272.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654049634933472,1.0,0.0,0.0,3.69223427772522,3.692257881164551,9.09644654711883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.4248046875,0.0,1552.4554443359375,1895.4371337890625,0.0,3079.70458984375,0.9122127294540404,1.0,0.0,3.0,1.0,0.0
18178800,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8318907618522644,0.3493185341358185,0.3158859312534332,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8453749418258667,0.3679055571556091,0.3500972986221313,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8719719052314758,0.4042872488498688,0.2841835916042328,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.797949492931366,0.3064226806163788,0.2924677729606628,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7226717472076416,0.2248119711875915,1.0240057706832886,285.0325012207031,284.95001220703125,298.1361999511719,292.5913391113281,297.6526794433594,297.34375,285.0313415527344,1.0,0.5243962407112122,0.5415375232696533,0.5415375232696533,1.0,1.0,-2.721250057220459,1.060869216918945,1.6603809595108032,0.4453456997871399,0.9713055491447448,0.9713055491447448,0.0,137.31198120117188,131.0,48731.734375,0.0,1782.7393798828125,1.0,280.3417053222656,283.4978332519531,295.567626953125,298.6676940917969,293.1499938964844,293.1499938964844,280.04998779296875,32272.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654049634933472,1.0,0.0,0.0,3.69223427772522,3.692257881164551,9.09644654711883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.4248046875,0.0,1552.4554443359375,1895.4371337890625,0.0,3079.70458984375,0.9122127294540404,1.0,0.0,3.0,1.0,0.0
18178860,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8396610617637634,0.3513492345809936,0.3178321421146393,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8536754846572876,0.3703770637512207,0.3524806797504425,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.879310131072998,0.4046525657176971,0.2845182716846466,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8059026598930359,0.3080638945102691,0.294044017791748,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.728447437286377,0.2253121137619018,1.0261770486831665,284.89605712890625,284.95001220703125,298.1946716308594,292.6177673339844,297.67041015625,297.3362731933594,284.8990478515625,1.0,0.5230230689048767,0.5401232242584229,0.5401232242584229,1.0,1.0,-2.7313671112060547,1.0632461309432983,1.668121099472046,0.4453976154327392,0.8647534847259521,0.8647534847259521,0.0,133.56817626953125,119.0,49656.4921875,0.0,1780.5355224609375,1.0,280.0569152832031,283.34552001953125,295.6535339355469,298.8807373046875,293.1499938964844,293.1499938964844,280.3500061035156,38602.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768138289451599,1.0,0.0,0.0,3.605781555175781,3.605805635452272,8.675452818351914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.89404296875,0.0,1503.7652587890625,1895.4371337890625,0.0,3186.71435546875,0.8973311185836792,1.0,0.0,3.0,1.0,0.0
18178920,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8396610617637634,0.3513492345809936,0.3178321421146393,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8536754846572876,0.3703770637512207,0.3524806797504425,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.879310131072998,0.4046525657176971,0.2845182716846466,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8059026598930359,0.3080638945102691,0.294044017791748,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.728447437286377,0.2253121137619018,1.0261770486831665,284.89605712890625,284.95001220703125,298.1946716308594,292.6177673339844,297.67041015625,297.3362731933594,284.8990478515625,1.0,0.5230230689048767,0.5401232242584229,0.5401232242584229,1.0,1.0,-2.7313671112060547,1.0632461309432983,1.668121099472046,0.4453976154327392,0.8647534847259521,0.8647534847259521,0.0,133.56817626953125,119.0,49656.4921875,0.0,1780.5355224609375,1.0,280.0569152832031,283.34552001953125,295.6535339355469,298.8807373046875,293.1499938964844,293.1499938964844,280.3500061035156,38602.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768138289451599,1.0,0.0,0.0,3.605781555175781,3.605805635452272,8.675452818351914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.89404296875,0.0,1503.7652587890625,1895.4371337890625,0.0,3186.71435546875,0.8973311185836792,1.0,0.0,3.0,1.0,0.0
18178980,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8544371724128723,0.3543861210346222,0.3199478387832641,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8692573308944702,0.3735499382019043,0.3549118638038635,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8943014740943909,0.405932754278183,0.2849525809288025,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8199236392974854,0.3102739155292511,0.2956108748912811,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7397355437278748,0.2262344509363174,1.0280702114105225,285.0309143066406,284.95001220703125,298.2536926269531,292.6439514160156,297.6944885253906,297.3388061523437,285.0292358398437,1.0,0.5193768739700317,0.5387089252471924,0.5387089252471924,1.0,1.0,-2.741504430770874,1.0656304359436035,1.6758739948272705,0.4452667832374573,0.9863088130950928,0.9863088130950928,0.0,126.1622314453125,107.0,49230.5625,0.0,1761.2210693359375,1.0,280.343017578125,283.48388671875,295.61962890625,298.75360107421875,293.1499938964844,293.1499938964844,280.04998779296875,32459.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678697943687439,1.0,0.0,0.0,3.748836517333984,3.7488608360290527,9.37748268370342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.8837890625,0.0,1618.7247314453125,1895.4371337890625,0.0,3102.8271484375,0.9248839616775512,1.0,0.0,3.0,1.0,0.0
18179040,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8544371724128723,0.3543861210346222,0.3199478387832641,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8692573308944702,0.3735499382019043,0.3549118638038635,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8943014740943909,0.405932754278183,0.2849525809288025,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8199236392974854,0.3102739155292511,0.2956108748912811,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7397355437278748,0.2262344509363174,1.0280702114105225,285.0309143066406,284.95001220703125,298.2536926269531,292.6439514160156,297.6944885253906,297.3388061523437,285.0292358398437,1.0,0.5193768739700317,0.5387089252471924,0.5387089252471924,1.0,1.0,-2.741504430770874,1.0656304359436035,1.6758739948272705,0.4452667832374573,0.9863088130950928,0.9863088130950928,0.0,126.1622314453125,107.0,49230.5625,0.0,1761.2210693359375,1.0,280.343017578125,283.48388671875,295.61962890625,298.75360107421875,293.1499938964844,293.1499938964844,280.04998779296875,32459.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678697943687439,1.0,0.0,0.0,3.748836517333984,3.7488608360290527,9.37748268370342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.8837890625,0.0,1618.7247314453125,1895.4371337890625,0.0,3102.8271484375,0.9248839616775512,1.0,0.0,3.0,1.0,0.0
18179100,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8643532395362854,0.3555404543876648,0.3210553228855133,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8796662092208862,0.3749218881130218,0.3561954498291015,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.904390811920166,0.4062855839729309,0.2852304875850677,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8287698030471802,0.3112033903598785,0.2964509725570678,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7474104762077332,0.2265863418579101,1.0292764902114868,284.886474609375,284.95001220703125,298.283447265625,292.6568908691406,297.7046813964844,297.3370056152344,284.8793029785156,1.0,0.5170904397964478,0.5380017757415771,0.5380017757415771,1.0,1.0,-2.747175693511963,1.067061185836792,1.680114507675171,0.445406824350357,0.8951330780982971,0.8951330780982971,0.0,121.63550567626952,107.0,50318.14453125,0.0,1748.5439453125,1.0,280.0951538085937,283.31573486328125,295.6985778808594,298.9984741210937,293.1499938964844,293.1499938964844,280.04998779296875,35989.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875523567199707,1.0,0.0,0.0,3.7475218772888175,3.747546672821045,9.3709070370096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.05224609375,0.0,1644.3154296875,1895.4371337890625,0.0,3174.6162109375,0.9251594543457032,1.0,0.0,3.0,1.0,0.0
