time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179160,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8746029138565063,0.3564385175704956,0.321734607219696,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8904774785041809,0.3760867714881897,0.3571587800979614,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9154298901557922,0.4063876271247864,0.2852095365524292,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8378499746322632,0.3119459450244903,0.2970165610313415,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.755448043346405,0.2267851084470749,1.029507398605347,284.88970947265625,284.95001220703125,298.3133544921875,292.6697082519531,297.7131652832031,297.33233642578125,284.8928527832031,1.0,0.51444011926651,0.5373451709747314,0.5373451709747314,1.0,1.0,-2.750084638595581,1.0673587322235107,1.68272602558136,0.4450165927410126,0.8739073872566223,0.8739073872566223,0.0,117.10574340820312,95.0,50152.23828125,0.0,1731.6689453125,1.0,280.0567321777344,283.3278503417969,295.703857421875,298.9630126953125,293.1499938964844,293.1499938964844,280.3500061035156,38687.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789217472076416,1.0,0.0,0.0,3.66077733039856,3.660802125930786,8.942108706833096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.92626953125,0.0,1565.3594970703125,1895.4371337890625,0.0,3206.474853515625,0.9095815420150756,1.0,0.0,3.0,1.0,0.0
18179220,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9029579162597656,0.3595039844512939,0.3237515091896057,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9209424257278442,0.3793371915817261,0.3595329821109772,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9471370577812196,0.4077489674091339,0.2856063544750213,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.863065779209137,0.3141922354698181,0.2984903156757355,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7780734300613403,0.2277541905641555,1.0310240983963013,285.0320129394531,284.95001220703125,298.3736267089844,292.6949157714844,297.7382507324219,297.3358764648437,285.030517578125,1.0,0.508694052696228,0.5360320210456848,0.5360320210456848,1.0,1.0,-2.7594246864318848,1.069492220878601,1.6899325847625732,0.4448224306106567,0.9989164471626282,0.9989164471626282,0.0,106.59773254394533,83.0,49661.1875,0.0,1696.228759765625,1.0,280.3433837890625,283.47430419921875,295.6692810058594,298.8309326171875,293.1499938964844,293.1499938964844,280.04998779296875,32674.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697007894515991,1.0,0.0,0.0,3.793332099914551,3.793356895446777,9.60141051109531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.55810546875,0.0,1672.693115234375,1895.4371337890625,0.0,3120.004150390625,0.9351045489311218,1.0,0.0,3.0,1.0,0.0
18179280,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9029579162597656,0.3595039844512939,0.3237515091896057,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9209424257278442,0.3793371915817261,0.3595329821109772,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9471370577812196,0.4077489674091339,0.2856063544750213,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.863065779209137,0.3141922354698181,0.2984903156757355,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7780734300613403,0.2277541905641555,1.0310240983963013,285.0320129394531,284.95001220703125,298.3736267089844,292.6949157714844,297.7382507324219,297.3358764648437,285.030517578125,1.0,0.508694052696228,0.5360320210456848,0.5360320210456848,1.0,1.0,-2.7594246864318848,1.069492220878601,1.6899325847625732,0.4448224306106567,0.9989164471626282,0.9989164471626282,0.0,106.59773254394533,83.0,49661.1875,0.0,1696.228759765625,1.0,280.3433837890625,283.47430419921875,295.6692810058594,298.8309326171875,293.1499938964844,293.1499938964844,280.04998779296875,32674.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697007894515991,1.0,0.0,0.0,3.793332099914551,3.793356895446777,9.60141051109531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.55810546875,0.0,1672.693115234375,1895.4371337890625,0.0,3120.004150390625,0.9351045489311218,1.0,0.0,3.0,1.0,0.0
18179340,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.942988395690918,0.361545592546463,0.3254783451557159,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9616920351982116,0.381927877664566,0.3617720901966095,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.982571005821228,0.4082600474357605,0.2858603894710541,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8969533443450928,0.3158803284168243,0.2998509705066681,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8079655170440674,0.2283350229263305,1.0322999954223633,284.8871459960937,284.95001220703125,298.4345703125,292.7193603515625,297.757568359375,297.3299255371094,284.8900451660156,1.0,0.5025189518928528,0.5347188711166382,0.5347188711166382,1.0,1.0,-2.767672538757324,1.071104884147644,1.6965677738189695,0.4445557594299316,0.8839536309242249,0.8839536309242249,0.0,95.7367706298828,86.0,50613.2890625,0.0,1657.2506103515625,1.0,280.05621337890625,283.313720703125,295.75274658203125,299.0406799316406,293.1499938964844,293.1499938964844,280.3500061035156,38633.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880597710609436,1.0,0.0,0.0,3.7100446224212646,3.7100698947906494,9.184416853713628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.8583984375,0.0,1621.032958984375,1895.4371337890625,0.0,3222.18212890625,0.9204315543174744,1.0,0.0,3.0,1.0,0.0
18179400,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.942988395690918,0.361545592546463,0.3254783451557159,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9616920351982116,0.381927877664566,0.3617720901966095,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.982571005821228,0.4082600474357605,0.2858603894710541,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8969533443450928,0.3158803284168243,0.2998509705066681,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8079655170440674,0.2283350229263305,1.0322999954223633,284.8871459960937,284.95001220703125,298.4345703125,292.7193603515625,297.757568359375,297.3299255371094,284.8900451660156,1.0,0.5025189518928528,0.5347188711166382,0.5347188711166382,1.0,1.0,-2.767672538757324,1.071104884147644,1.6965677738189695,0.4445557594299316,0.8839536309242249,0.8839536309242249,0.0,95.7367706298828,86.0,50613.2890625,0.0,1657.2506103515625,1.0,280.05621337890625,283.313720703125,295.75274658203125,299.0406799316406,293.1499938964844,293.1499938964844,280.3500061035156,38633.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880597710609436,1.0,0.0,0.0,3.7100446224212646,3.7100698947906494,9.184416853713628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.8583984375,0.0,1621.032958984375,1895.4371337890625,0.0,3222.18212890625,0.9204315543174744,1.0,0.0,3.0,1.0,0.0
18179460,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9685099720954896,0.3645787239074707,0.3276534974575043,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9848255515098572,0.385216623544693,0.3643789291381836,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.4096874594688415,0.2853809893131256,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9214084148406982,0.318121075630188,0.3015190362930298,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8263603448867798,0.2293035686016082,1.0347810983657837,285.036865234375,284.95001220703125,298.4961853027344,292.7428894042969,297.7831420898437,297.3335876464844,285.0357971191406,1.0,0.50063157081604,0.5334294438362122,0.5334294438362122,1.0,1.0,-2.7780160903930664,1.0736501216888428,1.7043659687042236,0.4446129202842712,1.0,1.0,0.0,90.25187683105467,104.0,50065.98828125,0.0,1646.45458984375,1.0,280.3436584472656,283.4684753417969,295.71710205078125,298.9052734375,293.1499938964844,293.1499938964844,280.04998779296875,33038.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713445067405701,1.0,0.0,0.0,3.830927610397339,3.830952882766724,9.79267042566789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.04736328125,0.0,1720.671142578125,1895.4371337890625,0.0,3135.4228515625,0.9437084794044496,1.0,0.0,3.0,1.0,0.0
18179520,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9685099720954896,0.3645787239074707,0.3276534974575043,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9848255515098572,0.385216623544693,0.3643789291381836,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.4096874594688415,0.2853809893131256,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9214084148406982,0.318121075630188,0.3015190362930298,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8263603448867798,0.2293035686016082,1.0347810983657837,285.036865234375,284.95001220703125,298.4961853027344,292.7428894042969,297.7831420898437,297.3335876464844,285.0357971191406,1.0,0.50063157081604,0.5334294438362122,0.5334294438362122,1.0,1.0,-2.7780160903930664,1.0736501216888428,1.7043659687042236,0.4446129202842712,1.0,1.0,0.0,90.25187683105467,104.0,50065.98828125,0.0,1646.45458984375,1.0,280.3436584472656,283.4684753417969,295.71710205078125,298.9052734375,293.1499938964844,293.1499938964844,280.04998779296875,33038.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713445067405701,1.0,0.0,0.0,3.830927610397339,3.830952882766724,9.79267042566789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.04736328125,0.0,1720.671142578125,1895.4371337890625,0.0,3135.4228515625,0.9437084794044496,1.0,0.0,3.0,1.0,0.0
18179580,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9660996198654176,0.365909993648529,0.3292181193828583,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9828441143035888,0.3869466483592987,0.3662888407707214,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9983392357826232,0.4102797210216522,0.2870776951313019,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.918575644493103,0.319240391254425,0.3028195202350616,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.823885440826416,0.2297064363956451,1.0374972820281982,284.880126953125,284.95001220703125,298.5360107421875,292.75738525390625,297.7963256835937,297.3305969238281,284.8792724609375,1.0,0.5034635663032532,0.5326042175292969,0.5326042175292969,1.0,1.0,-2.7888975143432617,1.0771113634109497,1.7117860317230225,0.4454658627510071,0.9071938395500184,0.9071938395500184,0.0,91.63251495361328,104.0,51208.04296875,0.0,1669.2081298828125,1.0,280.07568359375,283.2917175292969,295.8012390136719,299.1454772949219,293.1499938964844,293.1499938964844,280.04998779296875,37193.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804036974906921,1.0,0.0,0.0,3.8084230422973633,3.808448791503906,9.677955858933274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.1171875,0.0,1725.983642578125,1895.4371337890625,0.0,3220.364013671875,0.94020277261734,1.0,0.0,3.0,1.0,0.0
18179640,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.957526922225952,0.3665017485618591,0.3298423886299133,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.975419819355011,0.3877865672111511,0.3671887516975403,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9915728569030762,0.410292237997055,0.2872292399406433,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9096603393554688,0.3197444677352905,0.3034090101718902,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8170210123062134,0.2298219501972198,1.0385801792144775,284.8930053710937,284.95001220703125,298.5585327148437,292.76531982421875,297.8027648925781,297.32720947265625,284.895263671875,1.0,0.505824863910675,0.5321400165557861,0.5321400165557861,1.0,1.0,-2.7933921813964844,1.078348159790039,1.715044021606445,0.445626825094223,0.8998819589614868,0.8998819589614868,0.0,94.12984466552734,122.0,51174.9296875,0.0,1687.5106201171875,1.0,280.0567626953125,283.3051147460937,295.7988586425781,299.11920166015625,293.1499938964844,293.1499938964844,279.75,38137.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822669386863708,1.0,0.0,0.0,3.7625925540924072,3.762618064880371,9.446429203308072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.236328125,0.0,1678.568359375,1895.4371337890625,0.0,3237.821533203125,0.9318910837173462,1.0,0.0,3.0,1.0,0.0
18179700,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.9407761693000792,0.3672440946102142,0.3307516276836395,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.9603840112686156,0.3888772130012512,0.368461549282074,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.9776470065116882,0.4102611839771271,0.2873905897140503,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.8945786356925964,0.3203668892383575,0.3042397201061249,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8039345741271973,0.2299056947231292,1.0400898456573486,284.8056335449219,284.95001220703125,298.5899658203125,292.77606201171875,297.8114929199219,297.3222351074219,284.8074951171875,1.0,0.5097852349281311,0.5314953327178955,0.5314953327178955,1.0,1.0,-2.798518419265747,1.0795557498931885,1.7189626693725586,0.445791095495224,0.8087558746337891,0.8087558746337891,0.0,98.9288101196289,122.0,51715.09765625,0.0,1718.392578125,1.0,279.79833984375,283.2020568847656,295.8314514160156,299.2621765136719,293.1499938964844,293.1499938964844,279.75,43156.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890201449394226,1.0,0.0,0.0,3.6274185180664062,3.627443552017212,8.779880431575293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.0068359375,0.0,1561.4039306640625,1895.4371337890625,0.0,3301.042724609375,0.9027061462402344,1.0,0.0,3.0,1.0,0.0
18179760,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.921704113483429,0.3681349456310272,0.3316296339035034,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9422655701637268,0.3900550007820129,0.3697022199630737,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9602285027503968,0.4103682935237884,0.2875381410121918,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8785451054573059,0.3210441768169403,0.3050340116024017,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7891243100166321,0.230007141828537,1.041418194770813,284.88189697265625,284.95001220703125,298.62158203125,292.7864685058594,297.8210144042969,297.31842041015625,284.88543701171875,1.0,0.5144011974334717,0.5307833552360535,0.5307833552360535,1.0,1.0,-2.803791046142578,1.080741286277771,1.7230496406555176,0.44573974609375,0.8242977261543274,0.8242977261543274,0.0,104.74169158935548,140.0,51431.2578125,0.0,1754.152099609375,1.0,279.7582702636719,283.2748107910156,295.8064880371094,299.1600341796875,293.1499938964844,293.1499938964844,280.04998779296875,41665.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894146084785461,1.0,0.0,0.0,3.4925122261047363,3.4925358295440674,8.138965199577797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.21728515625,0.0,1405.4759521484375,1895.4371337890625,0.0,3304.73291015625,0.8759104013442993,1.0,0.0,3.0,1.0,0.0
18179820,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8906623721122742,0.3710921108722687,0.3344890177249908,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9085971117019652,0.3933270871639251,0.3730480670928955,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9248102903366088,0.4116863906383514,0.288625031709671,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8508859872817993,0.3231179714202881,0.3073054254055023,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7631306052207947,0.230758786201477,1.046452283859253,285.0143127441406,284.95001220703125,298.6853942871094,292.80615234375,297.8475646972656,297.3226623535156,285.0140380859375,1.0,0.5253304839134216,0.5293594002723694,0.5293594002723694,1.0,1.0,-2.821326732635498,1.0860837697982788,1.7352428436279297,0.4470085799694061,0.93439918756485,0.93439918756485,0.0,117.7258758544922,158.0,51090.71484375,0.0,1843.484619140625,1.0,280.041259765625,283.4097900390625,295.7702941894531,299.01922607421875,293.1499938964844,293.1499938964844,279.75,33239.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776955604553223,1.0,0.0,0.0,3.625401496887207,3.625424861907959,8.770119848122704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.478515625,0.0,1485.4569091796875,1895.4371337890625,0.0,3194.98095703125,0.8979355096817017,1.0,0.0,3.0,1.0,0.0
18179880,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8906623721122742,0.3710921108722687,0.3344890177249908,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9085971117019652,0.3933270871639251,0.3730480670928955,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9248102903366088,0.4116863906383514,0.288625031709671,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8508859872817993,0.3231179714202881,0.3073054254055023,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7631306052207947,0.230758786201477,1.046452283859253,285.0143127441406,284.95001220703125,298.6853942871094,292.80615234375,297.8475646972656,297.3226623535156,285.0140380859375,1.0,0.5253304839134216,0.5293594002723694,0.5293594002723694,1.0,1.0,-2.821326732635498,1.0860837697982788,1.7352428436279297,0.4470085799694061,0.93439918756485,0.93439918756485,0.0,117.7258758544922,158.0,51090.71484375,0.0,1843.484619140625,1.0,280.041259765625,283.4097900390625,295.7702941894531,299.01922607421875,293.1499938964844,293.1499938964844,279.75,33239.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776955604553223,1.0,0.0,0.0,3.625401496887207,3.625424861907959,8.770119848122704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.478515625,0.0,1485.4569091796875,1895.4371337890625,0.0,3194.98095703125,0.8979355096817017,1.0,0.0,3.0,1.0,0.0
18179940,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8624421954154968,0.3729076087474823,0.3369659185409546,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8795807361602783,0.3958583474159241,0.3762427568435669,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8919954299926758,0.4120462536811828,0.2895197570323944,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8256268501281738,0.3245150446891784,0.3094170391559601,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7394712567329407,0.2310300916433334,1.0512263774871826,284.9125366210937,284.95001220703125,298.75,292.8241882324219,297.8680725097656,297.3167724609375,284.91510009765625,1.0,0.5374855995178223,0.5279355049133301,0.5279355049133301,1.0,1.0,-2.837501049041748,1.090778112411499,1.746722936630249,0.4481412172317505,0.8501156568527222,0.8501156568527222,0.0,133.32789611816406,176.0,51965.72265625,0.0,1944.3741455078125,1.0,279.7578125,283.2874450683594,295.8501892089844,299.22119140625,293.1499938964844,293.1499938964844,280.04998779296875,38621.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887026309967041,1.0,0.0,0.0,3.5170464515686035,3.5170698165893555,8.253716146100487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.7685546875,0.0,1409.1240234375,1895.4371337890625,0.0,3282.386962890625,0.8781639337539673,1.0,0.0,3.0,1.0,0.0
18180000,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8624421954154968,0.3729076087474823,0.3369659185409546,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8795807361602783,0.3958583474159241,0.3762427568435669,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8919954299926758,0.4120462536811828,0.2895197570323944,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8256268501281738,0.3245150446891784,0.3094170391559601,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7394712567329407,0.2310300916433334,1.0512263774871826,284.9125366210937,284.95001220703125,298.75,292.8241882324219,297.8680725097656,297.3167724609375,284.91510009765625,1.0,0.5374855995178223,0.5279355049133301,0.5279355049133301,1.0,1.0,-2.837501049041748,1.090778112411499,1.746722936630249,0.4481412172317505,0.8501156568527222,0.8501156568527222,0.0,133.32789611816406,176.0,51965.72265625,0.0,1944.3741455078125,1.0,279.7578125,283.2874450683594,295.8501892089844,299.22119140625,293.1499938964844,293.1499938964844,280.04998779296875,38621.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887026309967041,1.0,0.0,0.0,3.5170464515686035,3.5170698165893555,8.253716146100487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.7685546875,0.0,1409.1240234375,1895.4371337890625,0.0,3282.386962890625,0.8781639337539673,1.0,0.0,3.0,1.0,0.0
18180060,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8398732542991638,0.3755384087562561,0.3396888077259063,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8560273051261902,0.3989701867103576,0.3796104788780212,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8661624789237976,0.4131102859973907,0.290555864572525,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8037946224212646,0.326340764760971,0.3116160333156585,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7201367616653442,0.2315809428691864,1.0561577081680298,285.0287475585937,284.95001220703125,298.815673828125,292.8408203125,297.8936462402344,297.31866455078125,285.0277099609375,1.0,0.5501907467842102,0.526391863822937,0.526391863822937,1.0,1.0,-2.8546297550201416,1.095672845840454,1.758957028388977,0.4491173028945923,0.96359521150589,0.96359521150589,0.0,149.94606018066406,179.0,51699.0234375,0.0,2052.913330078125,1.0,280.04156494140625,283.4066772460937,295.81988525390625,299.10693359375,293.1499938964844,293.1499938964844,279.75,32339.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788836598396301,1.0,0.0,0.0,3.673693895339966,3.673717498779297,9.005321430777258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.849609375,0.0,1532.12109375,1895.4371337890625,0.0,3206.117431640625,0.908078670501709,1.0,0.0,3.0,1.0,0.0
18180120,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8398732542991638,0.3755384087562561,0.3396888077259063,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8560273051261902,0.3989701867103576,0.3796104788780212,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8661624789237976,0.4131102859973907,0.290555864572525,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8037946224212646,0.326340764760971,0.3116160333156585,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7201367616653442,0.2315809428691864,1.0561577081680298,285.0287475585937,284.95001220703125,298.815673828125,292.8408203125,297.8936462402344,297.31866455078125,285.0277099609375,1.0,0.5501907467842102,0.526391863822937,0.526391863822937,1.0,1.0,-2.8546297550201416,1.095672845840454,1.758957028388977,0.4491173028945923,0.96359521150589,0.96359521150589,0.0,149.94606018066406,179.0,51699.0234375,0.0,2052.913330078125,1.0,280.04156494140625,283.4066772460937,295.81988525390625,299.10693359375,293.1499938964844,293.1499938964844,279.75,32339.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788836598396301,1.0,0.0,0.0,3.673693895339966,3.673717498779297,9.005321430777258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.849609375,0.0,1532.12109375,1895.4371337890625,0.0,3206.117431640625,0.908078670501709,1.0,0.0,3.0,1.0,0.0
18180180,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8272961974143982,0.3770092129707336,0.3417209386825561,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.843227744102478,0.4012927711009979,0.3824690282344818,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8514294028282166,0.4132106304168701,0.2911625206470489,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.790453314781189,0.3274849653244018,0.3133405447006225,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7080071568489075,0.231627270579338,1.05922269821167,284.9021911621094,284.95001220703125,298.88262939453125,292.8564453125,297.91326904296875,297.3105163574219,284.9047241210937,1.0,0.5585494041442871,0.524848222732544,0.524848222732544,1.0,1.0,-2.8670053482055664,1.098459005355835,1.768546223640442,0.4492861926555633,0.8637986779212952,0.8637986779212952,0.0,161.53184509277344,167.0,52628.08203125,0.0,2130.053955078125,1.0,279.75732421875,283.2611694335937,295.8912353515625,299.3077697753906,293.1499938964844,293.1499938964844,280.04998779296875,38363.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900180459022522,1.0,0.0,0.0,3.5876142978668213,3.5876381397247314,8.588251603214303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.30078125,0.0,1482.2445068359375,1895.4371337890625,0.0,3310.376220703125,0.8933292031288147,1.0,0.0,3.0,1.0,0.0
18180240,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8272961974143982,0.3770092129707336,0.3417209386825561,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.843227744102478,0.4012927711009979,0.3824690282344818,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8514294028282166,0.4132106304168701,0.2911625206470489,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.790453314781189,0.3274849653244018,0.3133405447006225,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7080071568489075,0.231627270579338,1.05922269821167,284.9021911621094,284.95001220703125,298.88262939453125,292.8564453125,297.91326904296875,297.3105163574219,284.9047241210937,1.0,0.5585494041442871,0.524848222732544,0.524848222732544,1.0,1.0,-2.8670053482055664,1.098459005355835,1.768546223640442,0.4492861926555633,0.8637986779212952,0.8637986779212952,0.0,161.53184509277344,167.0,52628.08203125,0.0,2130.053955078125,1.0,279.75732421875,283.2611694335937,295.8912353515625,299.3077697753906,293.1499938964844,293.1499938964844,280.04998779296875,38363.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900180459022522,1.0,0.0,0.0,3.5876142978668213,3.5876381397247314,8.588251603214303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.30078125,0.0,1482.2445068359375,1895.4371337890625,0.0,3310.376220703125,0.8933292031288147,1.0,0.0,3.0,1.0,0.0
18180300,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8258753418922424,0.3781507015228271,0.3425443172454834,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8419544100761414,0.4027192890644073,0.3836829960346222,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8493791818618774,0.4135835468769073,0.2912973761558532,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.788852870464325,0.3282574713230133,0.3139779567718506,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7061426043510437,0.2317765653133392,1.059680700302124,285.0287780761719,284.95001220703125,298.91656494140625,292.8638916015625,297.92547607421875,297.3101501464844,285.0329284667969,1.0,0.5598573684692383,0.5240764021873474,0.5240764021873474,1.0,1.0,-2.8709306716918945,1.098882079124451,1.7720487117767334,0.4488224685192108,0.95258766412735,0.95258766412735,0.0,163.4071807861328,167.0,51936.3203125,0.0,2145.8525390625,1.0,280.00079345703125,283.39959716796875,295.8370666503906,299.10906982421875,293.1499938964844,293.1499938964844,280.04998779296875,33685.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884064793586731,1.0,0.0,0.0,3.6436479091644287,3.64367151260376,8.858620503815473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.99560546875,0.0,1508.8275146484375,1895.4371337890625,0.0,3254.6611328125,0.9040984511375428,1.0,0.0,3.0,1.0,0.0
18180360,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8275549411773682,0.3795011937618255,0.3436852693557739,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8438151478767395,0.4043351113796234,0.3851246535778045,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8505905270576477,0.414182037115097,0.2916497886180877,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7904213070869446,0.329194575548172,0.3147874772548675,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7071655988693237,0.2320652306079864,1.0606389045715332,285.0245666503906,284.95001220703125,298.9507751464844,292.87109375,297.9393005371094,297.312255859375,285.0228881835937,1.0,0.5601425766944885,0.5233054757118225,0.5233054757118225,1.0,1.0,-2.8765814304351807,1.100033402442932,1.7765480279922483,0.4487091600894928,0.9767399430274964,0.9767399430274964,0.0,162.9163360595703,155.0,52179.24609375,0.0,2153.01171875,1.0,280.04266357421875,283.388671875,295.8505859375,299.1725158691406,293.1499938964844,293.1499938964844,279.75,32556.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820105195045471,1.0,0.0,0.0,3.7297189235687256,3.729743003845215,9.282083510697704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.6884765625,0.0,1597.3521728515625,1895.4371337890625,0.0,3235.41943359375,0.920708179473877,1.0,0.0,3.0,1.0,0.0
18180420,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8339602947235107,0.3809818029403686,0.3451355993747711,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8510086536407471,0.406720221042633,0.3874157071113586,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8564727902412415,0.4143447875976562,0.2918365001678467,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7969925403594971,0.3303617537021637,0.3159036040306091,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7122403383255005,0.2321447730064392,1.0608364343643188,284.8927917480469,284.95001220703125,299.02008056640625,292.8848571777344,297.960205078125,297.30535888671875,284.8955383300781,1.0,0.5581881999969482,0.5217636227607727,0.5217636227607727,1.0,1.0,-2.8828907012939453,1.100166082382202,1.7827247381210327,0.4475963711738586,0.8685249090194702,0.8685249090194702,0.0,158.76588439941406,143.0,53002.30078125,0.0,2143.318603515625,1.0,279.7567443847656,283.2407531738281,295.9169006347656,299.36004638671875,293.1499938964844,293.1499938964844,280.04998779296875,38759.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925315737724304,1.0,0.0,0.0,3.633084535598755,3.6331088542938232,8.807330118543177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.681640625,0.0,1534.985595703125,1895.4371337890625,0.0,3333.874267578125,0.9035416841506958,1.0,0.0,3.0,1.0,0.0
18180480,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8339602947235107,0.3809818029403686,0.3451355993747711,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8510086536407471,0.406720221042633,0.3874157071113586,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8564727902412415,0.4143447875976562,0.2918365001678467,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7969925403594971,0.3303617537021637,0.3159036040306091,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7122403383255005,0.2321447730064392,1.0608364343643188,284.8927917480469,284.95001220703125,299.02008056640625,292.8848571777344,297.960205078125,297.30535888671875,284.8955383300781,1.0,0.5581881999969482,0.5217636227607727,0.5217636227607727,1.0,1.0,-2.8828907012939453,1.100166082382202,1.7827247381210327,0.4475963711738586,0.8685249090194702,0.8685249090194702,0.0,158.76588439941406,143.0,53002.30078125,0.0,2143.318603515625,1.0,279.7567443847656,283.2407531738281,295.9169006347656,299.36004638671875,293.1499938964844,293.1499938964844,280.04998779296875,38759.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925315737724304,1.0,0.0,0.0,3.633084535598755,3.6331088542938232,8.807330118543177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.681640625,0.0,1534.985595703125,1895.4371337890625,0.0,3333.874267578125,0.9035416841506958,1.0,0.0,3.0,1.0,0.0
18180540,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8458840250968933,0.3835664093494415,0.3468219339847564,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8640415072441101,0.4099121391773224,0.3898311555385589,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8682383298873901,0.4154581427574157,0.2921424210071563,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8089975714683533,0.3321750164031982,0.3170701265335083,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7215574383735657,0.232695922255516,1.0609747171401978,285.0224609375,284.95001220703125,299.09039306640625,292.89776611328125,297.9879455566406,297.3089599609375,285.0208740234375,1.0,0.5541604161262512,0.5202217698097229,0.5202217698097229,1.0,1.0,-2.88974928855896,1.100523591041565,1.789225697517395,0.4464031755924225,0.9830729961395264,0.9830729961395264,0.0,150.94650268554688,131.0,52455.86328125,0.0,2116.43603515625,1.0,280.0431823730469,283.37646484375,295.8736572265625,299.2144775390625,293.1499938964844,293.1499938964844,279.75,32831.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837382793426514,1.0,0.0,0.0,3.7636032104492174,3.763627767562866,9.451504183743964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.24609375,0.0,1638.82080078125,1895.4371337890625,0.0,3251.603759765625,0.9284534454345704,1.0,0.0,3.0,1.0,0.0
18180600,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8458840250968933,0.3835664093494415,0.3468219339847564,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8640415072441101,0.4099121391773224,0.3898311555385589,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8682383298873901,0.4154581427574157,0.2921424210071563,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8089975714683533,0.3321750164031982,0.3170701265335083,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7215574383735657,0.232695922255516,1.0609747171401978,285.0224609375,284.95001220703125,299.09039306640625,292.89776611328125,297.9879455566406,297.3089599609375,285.0208740234375,1.0,0.5541604161262512,0.5202217698097229,0.5202217698097229,1.0,1.0,-2.88974928855896,1.100523591041565,1.789225697517395,0.4464031755924225,0.9830729961395264,0.9830729961395264,0.0,150.94650268554688,131.0,52455.86328125,0.0,2116.43603515625,1.0,280.0431823730469,283.37646484375,295.8736572265625,299.2144775390625,293.1499938964844,293.1499938964844,279.75,32831.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837382793426514,1.0,0.0,0.0,3.7636032104492174,3.763627767562866,9.451504183743964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.24609375,0.0,1638.82080078125,1895.4371337890625,0.0,3251.603759765625,0.9284534454345704,1.0,0.0,3.0,1.0,0.0
18180660,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8613666892051697,0.3850979208946228,0.3481409251689911,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.881009578704834,0.4124307930469513,0.392054796218872,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8838065266609192,0.4157452881336212,0.2922739386558532,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8233732581138611,0.3334357440471649,0.3180795907974243,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7332223653793335,0.2328884750604629,1.0607397556304932,284.8905334472656,284.95001220703125,299.16168212890625,292.9098815917969,298.01025390625,297.3033752441406,284.8933410644531,1.0,0.5489842891693115,0.5188091993331909,0.5188091993331909,1.0,1.0,-2.8951048851013184,1.1004012823104858,1.7947036027908323,0.445281833410263,0.8734387159347534,0.8734387159347534,0.0,141.61338806152344,119.0,53268.984375,0.0,2079.4072265625,1.0,279.7565002441406,283.2284240722656,295.9395446777344,299.399658203125,293.1499938964844,293.1499938964844,280.04998779296875,38861.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937786221504211,1.0,0.0,0.0,3.6639206409454346,3.663945198059082,8.95747064078023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.22314453125,0.0,1570.2039794921875,1895.4371337890625,0.0,3345.526123046875,0.910459280014038,1.0,0.0,3.0,1.0,0.0
18180720,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8613666892051697,0.3850979208946228,0.3481409251689911,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.881009578704834,0.4124307930469513,0.392054796218872,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8838065266609192,0.4157452881336212,0.2922739386558532,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8233732581138611,0.3334357440471649,0.3180795907974243,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7332223653793335,0.2328884750604629,1.0607397556304932,284.8905334472656,284.95001220703125,299.16168212890625,292.9098815917969,298.01025390625,297.3033752441406,284.8933410644531,1.0,0.5489842891693115,0.5188091993331909,0.5188091993331909,1.0,1.0,-2.8951048851013184,1.1004012823104858,1.7947036027908323,0.445281833410263,0.8734387159347534,0.8734387159347534,0.0,141.61338806152344,119.0,53268.984375,0.0,2079.4072265625,1.0,279.7565002441406,283.2284240722656,295.9395446777344,299.399658203125,293.1499938964844,293.1499938964844,280.04998779296875,38861.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937786221504211,1.0,0.0,0.0,3.6639206409454346,3.663945198059082,8.95747064078023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.22314453125,0.0,1570.2039794921875,1895.4371337890625,0.0,3345.526123046875,0.910459280014038,1.0,0.0,3.0,1.0,0.0
18180780,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8756885528564453,0.3869481980800628,0.3491622507572174,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8963747620582581,0.4147749841213226,0.39368337392807,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8980817198753357,0.4165704250335693,0.292387455701828,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8359184861183167,0.3347581028938293,0.3187994360923767,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7438058257102966,0.2333146631717682,1.060433864593506,285.03253173828125,284.95001220703125,299.21356201171875,292.9181213378906,298.0307922363281,297.30621337890625,285.0315856933594,1.0,0.5447620153427124,0.5177921652793884,0.5177921652793884,1.0,1.0,-2.898916244506836,1.100301742553711,1.798614501953125,0.4443176090717315,0.9815550446510316,0.9815550446510316,0.0,134.0574493408203,119.0,52577.08203125,0.0,2048.459716796875,1.0,280.0295715332031,283.3779602050781,295.8833312988281,299.21502685546875,293.1499938964844,293.1499938964844,280.04998779296875,33043.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854944705963135,1.0,0.0,0.0,3.752924680709839,3.7529492378234863,9.3979468829275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.2216796875,0.0,1627.9761962890625,1895.4371337890625,0.0,3268.048095703125,0.9268943071365356,1.0,0.0,3.0,1.0,0.0
18180840,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8825552463531494,0.3877143859863281,0.3497458696365356,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9035866856575012,0.4157465100288391,0.3944700062274933,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9049007892608644,0.4169600307941437,0.292566180229187,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8418738842010498,0.3353265821933746,0.3192048370838165,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7489213943481445,0.2335314899682998,1.0607585906982422,285.0242919921875,284.95001220703125,299.2338562011719,292.9212646484375,298.0392150878906,297.3079833984375,285.0227966308594,1.0,0.5431151986122131,0.5173966288566589,0.5173966288566589,1.0,1.0,-2.9016551971435547,1.1007882356643677,1.8008668422698977,0.4442195892333984,0.990684986114502,0.990684986114502,0.0,130.85435485839844,107.0,52686.859375,0.0,2037.1806640625,1.0,280.0433654785156,283.36846923828125,295.8960266113281,299.2516784667969,293.1499938964844,293.1499938964844,279.75,32935.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847598433494568,1.0,0.0,0.0,3.7893667221069336,3.78939151763916,9.5813470579742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.6279296875,0.0,1670.0123291015625,1895.4371337890625,0.0,3261.170166015625,0.9343597888946532,1.0,0.0,3.0,1.0,0.0
18180900,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.895378589630127,0.3886011838912964,0.3505996763706207,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9180355072021484,0.4171529710292816,0.3957633078098297,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9186099767684937,0.4172631800174713,0.2927848100662231,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8531829714775085,0.3360731899738312,0.3198431134223938,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7586804628372192,0.2337342500686645,1.0611183643341064,284.8815002441406,284.95001220703125,299.270263671875,292.9266967773437,298.05157470703125,297.30682373046875,284.87548828125,1.0,0.5400968790054321,0.5166903734207153,0.5166903734207153,1.0,1.0,-2.905703544616699,1.10128653049469,1.80441689491272,0.4439383447170257,0.8982866406440735,0.8982866406440735,0.0,125.2192153930664,107.0,53743.15234375,0.0,2016.001953125,1.0,279.7944030761719,283.2029113769531,295.9642944335937,299.4862670898437,293.1499938964844,293.1499938964844,279.75,36430.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918595314025879,1.0,0.0,0.0,3.7800369262695312,3.780062198638916,9.534223863738588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.36083984375,0.0,1686.0430908203125,1895.4371337890625,0.0,3327.59326171875,0.9327912926673888,1.0,0.0,3.0,1.0,0.0
18180960,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9083322286605836,0.3892309069633484,0.3510047197341919,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9333195090293884,0.4183520674705505,0.3967223465442657,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.932933509349823,0.4173153042793274,0.2927056550979614,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8648154139518738,0.3366335034370422,0.3202029764652252,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7686957716941833,0.2337883710861206,1.0605425834655762,284.8891906738281,284.95001220703125,299.30682373046875,292.9319763183594,298.06219482421875,297.3028259277344,284.8920288085937,1.0,0.5368787050247192,0.5159915089607239,0.5159915089607239,1.0,1.0,-2.906991720199585,1.1006250381469729,1.8063665628433228,0.4430966377258301,0.8794229626655579,0.8794229626655579,0.0,119.86677551269533,95.0,53523.30859375,0.0,1991.6072998046875,1.0,279.7565002441406,283.2169494628906,295.9613037109375,299.43768310546875,293.1499938964844,293.1499938964844,280.04998779296875,38808.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947136402130127,1.0,0.0,0.0,3.6934518814086914,3.693476915359497,9.102447506847966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.9638671875,0.0,1603.3172607421875,1895.4371337890625,0.0,3354.259521484375,0.9170039296150208,1.0,0.0,3.0,1.0,0.0
