time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181020,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9460665583610536,0.3918209671974182,0.3525469005107879,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.970468282699585,0.421745240688324,0.3991703391075134,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9685062766075134,0.4185796082019806,0.2930041551589966,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8963090777397156,0.3385552763938904,0.3213199079036712,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7958502173423767,0.234473168849945,1.0605859756469729,285.0263061523437,284.95001220703125,299.3805236816406,292.9421081542969,298.0917053222656,297.3077392578125,285.02490234375,1.0,0.5303818583488464,0.5145937204360962,0.5145937204360962,1.0,1.0,-2.9135329723358154,1.1009811162948608,1.8125518560409544,0.4420320093631744,0.9992370009422302,0.9992370009422302,0.0,108.1799087524414,98.0,52912.7734375,0.0,1944.3699951171875,1.0,280.0435485839844,283.3605041503906,295.9168701171875,299.2872314453125,293.1499938964844,293.1499938964844,279.75,33005.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857104778289795,1.0,0.0,0.0,3.8148772716522217,3.8149023056030273,9.710786343930522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.2763671875,0.0,1701.037109375,1895.4371337890625,0.0,3270.070556640625,0.9401859641075134,1.0,0.0,3.0,1.0,0.0
18181080,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9460665583610536,0.3918209671974182,0.3525469005107879,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.970468282699585,0.421745240688324,0.3991703391075134,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9685062766075134,0.4185796082019806,0.2930041551589966,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8963090777397156,0.3385552763938904,0.3213199079036712,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7958502173423767,0.234473168849945,1.0605859756469729,285.0263061523437,284.95001220703125,299.3805236816406,292.9421081542969,298.0917053222656,297.3077392578125,285.02490234375,1.0,0.5303818583488464,0.5145937204360962,0.5145937204360962,1.0,1.0,-2.9135329723358154,1.1009811162948608,1.8125518560409544,0.4420320093631744,0.9992370009422302,0.9992370009422302,0.0,108.1799087524414,98.0,52912.7734375,0.0,1944.3699951171875,1.0,280.0435485839844,283.3605041503906,295.9168701171875,299.2872314453125,293.1499938964844,293.1499938964844,279.75,33005.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857104778289795,1.0,0.0,0.0,3.8148772716522217,3.8149023056030273,9.710786343930522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.2763671875,0.0,1701.037109375,1895.4371337890625,0.0,3270.070556640625,0.9401859641075134,1.0,0.0,3.0,1.0,0.0
18181140,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9668898582458496,0.3932625651359558,0.3539651334285736,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9889716506004332,0.4243918657302856,0.4016934931278229,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9858794212341307,0.418953388929367,0.2933279871940613,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9161416292190552,0.3398618698120117,0.3225483298301697,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8116818070411682,0.2347421795129776,1.0615119934082031,284.8889465332031,284.95001220703125,299.454833984375,292.9516906738281,298.1148986816406,297.3023986816406,284.89166259765625,1.0,0.5283410549163818,0.5131959915161133,0.5131959915161133,1.0,1.0,-2.9212546348571777,1.1017900705337524,1.819464445114136,0.4413363337516784,0.8872560262680054,0.8872560262680054,0.0,102.76751708984376,116.0,53815.00390625,0.0,1930.0819091796875,1.0,279.756103515625,283.2054748535156,295.9814758300781,299.47515869140625,293.1499938964844,293.1499938964844,280.04998779296875,38676.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957407474517822,1.0,0.0,0.0,3.725696563720703,3.725721597671509,9.26207349039032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.60009765625,0.0,1639.4669189453125,1895.4371337890625,0.0,3363.85009765625,0.92402583360672,1.0,0.0,3.0,1.0,0.0
18181200,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9668898582458496,0.3932625651359558,0.3539651334285736,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9889716506004332,0.4243918657302856,0.4016934931278229,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9858794212341307,0.418953388929367,0.2933279871940613,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9161416292190552,0.3398618698120117,0.3225483298301697,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8116818070411682,0.2347421795129776,1.0615119934082031,284.8889465332031,284.95001220703125,299.454833984375,292.9516906738281,298.1148986816406,297.3023986816406,284.89166259765625,1.0,0.5283410549163818,0.5131959915161133,0.5131959915161133,1.0,1.0,-2.9212546348571777,1.1017900705337524,1.819464445114136,0.4413363337516784,0.8872560262680054,0.8872560262680054,0.0,102.76751708984376,116.0,53815.00390625,0.0,1930.0819091796875,1.0,279.756103515625,283.2054748535156,295.9814758300781,299.47515869140625,293.1499938964844,293.1499938964844,280.04998779296875,38676.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957407474517822,1.0,0.0,0.0,3.725696563720703,3.725721597671509,9.26207349039032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.60009765625,0.0,1639.4669189453125,1895.4371337890625,0.0,3363.85009765625,0.92402583360672,1.0,0.0,3.0,1.0,0.0
18181260,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9565918445587158,0.3957099020481109,0.3559719920158386,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9808750152587892,0.4277769029140472,0.4047540128231048,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9759979248046876,0.4201741516590118,0.2940564155578613,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9055159091949464,0.3417245149612427,0.3242338001728058,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8024358749389648,0.2353658229112625,1.0642709732055664,285.03399658203125,284.95001220703125,299.5297241210937,292.9608154296875,298.1443176269531,297.3064880371094,285.0331726074219,1.0,0.5330942869186401,0.5118029117584229,0.5118029117584229,1.0,1.0,-2.933551073074341,1.1045259237289429,1.829025149345398,0.4413354098796844,1.0,1.0,0.0,106.8274383544922,134.0,53228.640625,0.0,1970.59814453125,1.0,280.0437316894531,283.3564453125,295.93670654296875,299.3260192871094,293.1499938964844,293.1499938964844,279.75,33221.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869583010673523,1.0,0.0,0.0,3.8415493965148926,3.841574907302856,9.847049113886897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.91796875,0.0,1735.02001953125,1895.4371337890625,0.0,3281.750732421875,0.9462197422981262,1.0,0.0,3.0,1.0,0.0
18181320,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9565918445587158,0.3957099020481109,0.3559719920158386,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9808750152587892,0.4277769029140472,0.4047540128231048,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9759979248046876,0.4201741516590118,0.2940564155578613,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9055159091949464,0.3417245149612427,0.3242338001728058,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8024358749389648,0.2353658229112625,1.0642709732055664,285.03399658203125,284.95001220703125,299.5297241210937,292.9608154296875,298.1443176269531,297.3064880371094,285.0331726074219,1.0,0.5330942869186401,0.5118029117584229,0.5118029117584229,1.0,1.0,-2.933551073074341,1.1045259237289429,1.829025149345398,0.4413354098796844,1.0,1.0,0.0,106.8274383544922,134.0,53228.640625,0.0,1970.59814453125,1.0,280.0437316894531,283.3564453125,295.93670654296875,299.3260192871094,293.1499938964844,293.1499938964844,279.75,33221.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869583010673523,1.0,0.0,0.0,3.8415493965148926,3.841574907302856,9.847049113886897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.91796875,0.0,1735.02001953125,1895.4371337890625,0.0,3281.750732421875,0.9462197422981262,1.0,0.0,3.0,1.0,0.0
18181380,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.926604986190796,0.3969053030014038,0.3577829301357269,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9548724889755248,0.4303285479545593,0.4078286290168762,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9473216533660888,0.4204241037368774,0.2947666049003601,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8797683119773865,0.3428870439529419,0.3259661793708801,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7790698409080505,0.2354804277420044,1.067543625831604,284.8934936523437,284.95001220703125,299.6050720214844,292.9695739746094,298.1668701171875,297.299560546875,284.8954772949219,1.0,0.5415098667144775,0.5104098320007324,0.5104098320007324,1.0,1.0,-2.946301221847534,1.1073917150497437,1.8389095067977903,0.4416147768497467,0.9015634655952454,0.9015634655952454,0.0,117.25153350830078,152.0,54292.1171875,0.0,2044.1658935546875,1.0,279.7568664550781,283.1944580078125,296.0010070800781,299.5225524902344,293.1499938964844,293.1499938964844,279.45001220703125,38146.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897370457649231,1.0,0.0,0.0,3.772409439086914,3.772434949874878,9.495785775470722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.53125,0.0,1690.2630615234375,1895.4371337890625,0.0,3379.060791015625,0.934048593044281,1.0,0.0,3.0,1.0,0.0
18181440,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.926604986190796,0.3969053030014038,0.3577829301357269,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9548724889755248,0.4303285479545593,0.4078286290168762,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9473216533660888,0.4204241037368774,0.2947666049003601,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8797683119773865,0.3428870439529419,0.3259661793708801,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7790698409080505,0.2354804277420044,1.067543625831604,284.8934936523437,284.95001220703125,299.6050720214844,292.9695739746094,298.1668701171875,297.299560546875,284.8954772949219,1.0,0.5415098667144775,0.5104098320007324,0.5104098320007324,1.0,1.0,-2.946301221847534,1.1073917150497437,1.8389095067977903,0.4416147768497467,0.9015634655952454,0.9015634655952454,0.0,117.25153350830078,152.0,54292.1171875,0.0,2044.1658935546875,1.0,279.7568664550781,283.1944580078125,296.0010070800781,299.5225524902344,293.1499938964844,293.1499938964844,279.45001220703125,38146.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897370457649231,1.0,0.0,0.0,3.772409439086914,3.772434949874878,9.495785775470722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.53125,0.0,1690.2630615234375,1895.4371337890625,0.0,3379.060791015625,0.934048593044281,1.0,0.0,3.0,1.0,0.0
18181500,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.9090734720230104,0.3972818255424499,0.3584435582160949,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.9377169609069824,0.431410938501358,0.4091734290122986,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.928907871246338,0.4203249514102936,0.2949470281600952,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.8651679754257202,0.3432808816432953,0.3266609311103821,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7658153772354126,0.2353674620389938,1.0685408115386963,284.8088073730469,284.95001220703125,299.6429138183594,292.97381591796875,298.1769714355469,297.2943115234375,284.811767578125,1.0,0.5464141964912415,0.5097132921218872,0.5097132921218872,1.0,1.0,-2.9509637355804443,1.1080975532531738,1.8428661823272705,0.4413736164569855,0.8121703267097473,0.8121703267097473,0.0,124.05690002441406,152.0,54773.21484375,0.0,2086.292236328125,1.0,279.4987487792969,283.0946960449219,296.0252380371094,299.6542358398437,293.1499938964844,293.1499938964844,279.45001220703125,43209.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036552906036376,1.0,0.0,0.0,3.635683298110962,3.635708570480346,8.819935146675562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.794921875,0.0,1571.0313720703125,1895.4371337890625,0.0,3437.6328125,0.904613435268402,1.0,0.0,3.0,1.0,0.0
18181560,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8934985399246216,0.3978399634361267,0.3590704500675201,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9203502535820008,0.4326125979423523,0.4104835987091064,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9109286665916444,0.4203643500804901,0.2950963973999023,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8512789011001587,0.3437532484531402,0.3273151516914367,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.753197431564331,0.2352868467569351,1.0693323612213137,284.8837585449219,284.95001220703125,299.6808166503906,292.9779968261719,298.18804931640625,297.2906799316406,284.8868713378906,1.0,0.5516135096549988,0.5089384913444519,0.5089384913444519,1.0,1.0,-2.955207586288452,1.1084932088851929,1.8467143774032595,0.4408795535564422,0.8283236622810364,0.8283236622810364,0.0,131.49513244628906,170.0,54469.625,0.0,2131.023681640625,1.0,279.4581298828125,283.1630554199219,295.9953918457031,299.54443359375,293.1499938964844,293.1499938964844,279.75,41454.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038125872612,1.0,0.0,0.0,3.5110838413238525,3.511107444763184,8.22575316306029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.626953125,0.0,1423.298095703125,1895.4371337890625,0.0,3439.096923828125,0.879746675491333,1.0,0.0,3.0,1.0,0.0
18181620,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8686230182647705,0.4001061618328094,0.3614111542701721,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8938363194465637,0.4359557926654815,0.4139831662178039,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.884098470211029,0.4215309619903564,0.2961463034152984,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8291604518890381,0.3454644978046417,0.3293210864067077,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7331023216247559,0.2356825768947601,1.0731852054595947,285.0101623535156,284.95001220703125,299.75689697265625,292.9861755371094,298.2176818847656,297.2951965332031,285.0099182128906,1.0,0.562995195388794,0.5073888301849365,0.5073888301849365,1.0,1.0,-2.970524311065674,1.1121009588241575,1.8584232330322263,0.4411246478557586,0.9336268305778505,0.9336268305778505,0.0,146.70448303222656,188.0,54039.43359375,0.0,2234.550537109375,1.0,279.74139404296875,283.2943725585937,295.9519348144531,299.38970947265625,293.1499938964844,293.1499938964844,279.45001220703125,33457.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925950527191162,1.0,0.0,0.0,3.635575532913208,3.63559889793396,8.819412187222042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.1865234375,0.0,1498.230224609375,1895.4371337890625,0.0,3334.467529296875,0.9003838300704956,1.0,0.0,3.0,1.0,0.0
18181680,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8686230182647705,0.4001061618328094,0.3614111542701721,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8938363194465637,0.4359557926654815,0.4139831662178039,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.884098470211029,0.4215309619903564,0.2961463034152984,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8291604518890381,0.3454644978046417,0.3293210864067077,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7331023216247559,0.2356825768947601,1.0731852054595947,285.0101623535156,284.95001220703125,299.75689697265625,292.9861755371094,298.2176818847656,297.2951965332031,285.0099182128906,1.0,0.562995195388794,0.5073888301849365,0.5073888301849365,1.0,1.0,-2.970524311065674,1.1121009588241575,1.8584232330322263,0.4411246478557586,0.9336268305778505,0.9336268305778505,0.0,146.70448303222656,188.0,54039.43359375,0.0,2234.550537109375,1.0,279.74139404296875,283.2943725585937,295.9519348144531,299.38970947265625,293.1499938964844,293.1499938964844,279.45001220703125,33457.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925950527191162,1.0,0.0,0.0,3.635575532913208,3.63559889793396,8.819412187222042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.1865234375,0.0,1498.230224609375,1895.4371337890625,0.0,3334.467529296875,0.9003838300704956,1.0,0.0,3.0,1.0,0.0
18181740,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8462800979614258,0.4011173546314239,0.3632345497608185,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8707532286643982,0.4384748637676239,0.417230486869812,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8600980043411255,0.4217488169670105,0.2969769239425659,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.808639407157898,0.3465031385421753,0.3311463892459869,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.714656412601471,0.2356158643960952,1.0766757726669312,284.913330078125,284.95001220703125,299.8331604003906,292.9942321777344,298.24029541015625,297.2887878417969,284.9153747558594,1.0,0.5749487280845642,0.5058392286300659,0.5058392286300659,1.0,1.0,-2.984015941619873,1.114882230758667,1.869133710861206,0.4411405324935913,0.851336658000946,0.851336658000946,0.0,163.68409729003906,191.0,54839.75390625,0.0,2344.82861328125,1.0,279.4577941894531,283.17535400390625,296.0169982910156,299.5730285644531,293.1499938964844,293.1499938964844,279.75,38599.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011607766151428,1.0,0.0,0.0,3.524467706680298,3.52449107170105,8.288584467663895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.52734375,0.0,1416.7215576171875,1895.4371337890625,0.0,3414.40234375,0.8797986507415771,1.0,0.0,3.0,1.0,0.0
18181800,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8462800979614258,0.4011173546314239,0.3632345497608185,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8707532286643982,0.4384748637676239,0.417230486869812,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8600980043411255,0.4217488169670105,0.2969769239425659,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.808639407157898,0.3465031385421753,0.3311463892459869,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.714656412601471,0.2356158643960952,1.0766757726669312,284.913330078125,284.95001220703125,299.8331604003906,292.9942321777344,298.24029541015625,297.2887878417969,284.9153747558594,1.0,0.5749487280845642,0.5058392286300659,0.5058392286300659,1.0,1.0,-2.984015941619873,1.114882230758667,1.869133710861206,0.4411405324935913,0.851336658000946,0.851336658000946,0.0,163.68409729003906,191.0,54839.75390625,0.0,2344.82861328125,1.0,279.4577941894531,283.17535400390625,296.0169982910156,299.5730285644531,293.1499938964844,293.1499938964844,279.75,38599.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011607766151428,1.0,0.0,0.0,3.524467706680298,3.52449107170105,8.288584467663895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.52734375,0.0,1416.7215576171875,1895.4371337890625,0.0,3414.40234375,0.8797986507415771,1.0,0.0,3.0,1.0,0.0
18181860,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8350580930709839,0.4030097424983978,0.3650808930397033,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8593149781227112,0.4416498839855194,0.4204246997833252,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8476973176002502,0.422702431678772,0.2977753579616546,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7970629334449768,0.3480352759361267,0.3328396081924438,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7036812901496887,0.2358683347702026,1.0792070627212524,285.02081298828125,284.95001220703125,299.9096069335937,293.002197265625,298.2681579589844,297.2909545898437,285.0196838378906,1.0,0.5826548337936401,0.5042436718940735,0.5042436718940735,1.0,1.0,-2.996109962463379,1.1169716119766235,1.879138469696045,0.4406345784664154,0.9565505385398864,0.9565505385398864,0.0,174.65625,179.0,54464.671875,0.0,2422.8076171875,1.0,279.7415771484375,283.2891845703125,295.9808349609375,299.4454345703125,293.1499938964844,293.1499938964844,279.45001220703125,32638.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930704593658447,1.0,0.0,0.0,3.671122074127197,3.671145677566528,8.992717539513251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.5087890625,0.0,1531.4970703125,1895.4371337890625,0.0,3338.910400390625,0.907692015171051,1.0,0.0,3.0,1.0,0.0
18181920,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8350580930709839,0.4030097424983978,0.3650808930397033,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8593149781227112,0.4416498839855194,0.4204246997833252,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8476973176002502,0.422702431678772,0.2977753579616546,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7970629334449768,0.3480352759361267,0.3328396081924438,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7036812901496887,0.2358683347702026,1.0792070627212524,285.02081298828125,284.95001220703125,299.9096069335937,293.002197265625,298.2681579589844,297.2909545898437,285.0196838378906,1.0,0.5826548337936401,0.5042436718940735,0.5042436718940735,1.0,1.0,-2.996109962463379,1.1169716119766235,1.879138469696045,0.4406345784664154,0.9565505385398864,0.9565505385398864,0.0,174.65625,179.0,54464.671875,0.0,2422.8076171875,1.0,279.7415771484375,283.2891845703125,295.9808349609375,299.4454345703125,293.1499938964844,293.1499938964844,279.45001220703125,32638.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930704593658447,1.0,0.0,0.0,3.671122074127197,3.671145677566528,8.992717539513251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.5087890625,0.0,1531.4970703125,1895.4371337890625,0.0,3338.910400390625,0.907692015171051,1.0,0.0,3.0,1.0,0.0
18181980,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8340869545936584,0.4036007821559906,0.3659959137439728,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8589684367179871,0.4435612559318542,0.4225341975688934,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8462758660316467,0.4227500855922699,0.2980687320232391,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7961373925209045,0.3487565517425537,0.3337882757186889,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7022253274917603,0.2357356399297714,1.0796035528182983,284.887939453125,284.95001220703125,299.9708251953125,293.0085754394531,298.28515625,297.2847595214844,284.8915405273437,1.0,0.5839164853096008,0.5029671788215637,0.5029671788215637,1.0,1.0,-3.001728057861328,1.116907835006714,1.884820342063904,0.4395804107189178,0.8565671443939209,0.8565671443939209,0.0,176.34591674804688,179.0,55267.828125,0.0,2441.786865234375,1.0,279.4654235839844,283.1410522460937,296.0467529296875,299.6473693847656,293.1499938964844,293.1499938964844,279.45001220703125,38900.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902529001235962,1.0,0.0,0.0,3.5899083614349365,3.589932441711426,8.599239436080097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.4228515625,0.0,1488.6773681640625,1895.4371337890625,0.0,3427.14697265625,0.8935872912406921,1.0,0.0,3.0,1.0,0.0
18182040,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8344192504882812,0.4037573039531708,0.3660795390605926,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8595353364944458,0.4440365731716156,0.4229390025138855,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8465334177017212,0.422756016254425,0.2980402410030365,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7965298891067505,0.348928302526474,0.3339177668094635,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7024146914482117,0.2356907427310943,1.079295635223389,284.90240478515625,284.95001220703125,299.9861145019531,293.0101928710937,298.2893981933594,297.28326416015625,284.904541015625,1.0,0.5837736129760742,0.502648115158081,0.502648115158081,1.0,1.0,-3.0020666122436523,1.116449952125549,1.8856167793273928,0.4390765726566314,0.8589618802070618,0.8589618802070618,0.0,176.11448669433594,167.0,55236.17578125,0.0,2441.22900390625,1.0,279.4574279785156,283.1520690917969,296.0394897460937,299.6249084472656,293.1499938964844,293.1499938964844,279.75,38565.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029934406280518,1.0,0.0,0.0,3.5713937282562256,3.5714173316955566,8.510767770530947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.08984375,0.0,1466.240966796875,1895.4371337890625,0.0,3431.4716796875,0.8899559378623962,1.0,0.0,3.0,1.0,0.0
18182100,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8367286324501038,0.4045960307121277,0.3664847612380981,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8625011444091797,0.4455586671829223,0.4240814447402954,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8486693501472473,0.4231449961662292,0.2980793416500091,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7989844679832458,0.3496233224868774,0.3343292474746704,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7042038440704346,0.2357659488916397,1.0787231922149658,285.0234680175781,284.95001220703125,300.0243835449219,293.01422119140625,298.3026428222656,297.2836303710937,285.0262756347656,1.0,0.5828819870948792,0.5018503069877625,0.5018503069877625,1.0,1.0,-3.0037758350372314,1.1156649589538574,1.888110995292664,0.4379218220710754,0.9436853528022766,0.9436853528022766,0.0,174.3813934326172,167.0,54510.05859375,0.0,2435.513427734375,1.0,279.69989013671875,283.2849426269531,295.98468017578125,299.4211120605469,293.1499938964844,293.1499938964844,279.75,33810.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968812227249146,1.0,0.0,0.0,3.6269237995147705,3.6269471645355225,8.777486186772876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.1884765625,0.0,1491.36865234375,1895.4371337890625,0.0,3374.495361328125,0.9002978205680847,1.0,0.0,3.0,1.0,0.0
18182160,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8410733938217163,0.4056175053119659,0.3672481477260589,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.867609977722168,0.4472561180591583,0.4255059957504272,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8528777956962585,0.4237336814403534,0.2983583807945251,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8034535646438599,0.3504722118377685,0.3349598944187164,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.707807719707489,0.2359727174043655,1.078850030899048,285.015380859375,284.95001220703125,300.0626220703125,293.0182800292969,298.3173217773437,297.2862548828125,285.01373291015625,1.0,0.5814703702926636,0.5011054873466492,0.5011054873466492,1.0,1.0,-3.007650136947632,1.1158603429794312,1.8917899131774905,0.4372928440570831,0.962450921535492,0.962450921535492,0.0,171.25872802734375,155.0,54709.37109375,0.0,2426.647705078125,1.0,279.7426147460937,283.2732238769531,295.99578857421875,299.4791564941406,293.1499938964844,293.1499938964844,279.45001220703125,32835.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947086930274963,1.0,0.0,0.0,3.7059500217437744,3.705973863601685,9.164153880192316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.4541015625,0.0,1572.2725830078125,1895.4371337890625,0.0,3354.2138671875,0.915494978427887,1.0,0.0,3.0,1.0,0.0
18182220,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8513382077217102,0.4064122438430786,0.3679541051387787,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.879815936088562,0.4497682750225067,0.4277783930301666,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.863103985786438,0.4239061772823334,0.298439472913742,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8138033151626587,0.3514600992202759,0.3357652127742767,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7161964774131775,0.2359116375446319,1.0777249336242676,284.8976135253906,284.95001220703125,300.1390075683594,293.0265808105469,298.3392333984375,297.2800598144531,284.89990234375,1.0,0.5772385597229004,0.4996159076690674,0.4996159076690674,1.0,1.0,-3.0109522342681885,1.1143875122070312,1.8965647220611568,0.4353174269199371,0.8613443970680237,0.8613443970680237,0.0,163.5906219482422,143.0,55420.8125,0.0,2393.357666015625,1.0,279.45721435546875,283.1384582519531,296.0531005859375,299.65093994140625,293.1499938964844,293.1499938964844,279.75,38808.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040467143058776,1.0,0.0,0.0,3.59602165222168,3.59604549407959,8.628550745015673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.220703125,0.0,1494.643310546875,1895.4371337890625,0.0,3441.275634765625,0.8956004977226257,1.0,0.0,3.0,1.0,0.0
18182280,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8513382077217102,0.4064122438430786,0.3679541051387787,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.879815936088562,0.4497682750225067,0.4277783930301666,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.863103985786438,0.4239061772823334,0.298439472913742,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8138033151626587,0.3514600992202759,0.3357652127742767,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7161964774131775,0.2359116375446319,1.0777249336242676,284.8976135253906,284.95001220703125,300.1390075683594,293.0265808105469,298.3392333984375,297.2800598144531,284.89990234375,1.0,0.5772385597229004,0.4996159076690674,0.4996159076690674,1.0,1.0,-3.0109522342681885,1.1143875122070312,1.8965647220611568,0.4353174269199371,0.8613443970680237,0.8613443970680237,0.0,163.5906219482422,143.0,55420.8125,0.0,2393.357666015625,1.0,279.45721435546875,283.1384582519531,296.0531005859375,299.65093994140625,293.1499938964844,293.1499938964844,279.75,38808.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040467143058776,1.0,0.0,0.0,3.59602165222168,3.59604549407959,8.628550745015673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.220703125,0.0,1494.643310546875,1895.4371337890625,0.0,3441.275634765625,0.8956004977226257,1.0,0.0,3.0,1.0,0.0
18182340,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8664816617965698,0.4083225727081299,0.3689857423305511,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8970669507980347,0.4531349539756775,0.430286705493927,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8782384991645813,0.4250140190124511,0.2987049221992492,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8276365399360657,0.3531136214733124,0.3367143869400024,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7275528907775879,0.2363205999135971,1.0769182443618774,285.0142517089844,284.95001220703125,300.2152404785156,293.0351867675781,298.36767578125,297.284423828125,285.01324462890625,1.0,0.5719218850135803,0.4981262981891632,0.4981262981891632,1.0,1.0,-3.0156900882720947,1.11350417137146,1.9021860361099243,0.4334040880203247,0.9658819437026978,0.9658819437026978,0.0,153.68003845214844,131.0,54852.43359375,0.0,2351.0859375,1.0,279.7420654296875,283.26416015625,296.0112609863281,299.50347900390625,293.1499938964844,293.1499938964844,279.45001220703125,33039.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953267335891724,1.0,0.0,0.0,3.72371244430542,3.723736524581909,9.25221172565216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.447265625,0.0,1594.135009765625,1895.4371337890625,0.0,3359.98486328125,0.9198214411735536,1.0,0.0,3.0,1.0,0.0
18182400,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8664816617965698,0.4083225727081299,0.3689857423305511,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8970669507980347,0.4531349539756775,0.430286705493927,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8782384991645813,0.4250140190124511,0.2987049221992492,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8276365399360657,0.3531136214733124,0.3367143869400024,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7275528907775879,0.2363205999135971,1.0769182443618774,285.0142517089844,284.95001220703125,300.2152404785156,293.0351867675781,298.36767578125,297.284423828125,285.01324462890625,1.0,0.5719218850135803,0.4981262981891632,0.4981262981891632,1.0,1.0,-3.0156900882720947,1.11350417137146,1.9021860361099243,0.4334040880203247,0.9658819437026978,0.9658819437026978,0.0,153.68003845214844,131.0,54852.43359375,0.0,2351.0859375,1.0,279.7420654296875,283.26416015625,296.0112609863281,299.50347900390625,293.1499938964844,293.1499938964844,279.45001220703125,33039.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953267335891724,1.0,0.0,0.0,3.72371244430542,3.723736524581909,9.25221172565216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.447265625,0.0,1594.135009765625,1895.4371337890625,0.0,3359.98486328125,0.9198214411735536,1.0,0.0,3.0,1.0,0.0
18182460,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8846453428268433,0.4091176986694336,0.3695946335792541,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.91837477684021,0.4557563662528991,0.4325574934482574,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8964316248893738,0.4252824187278747,0.2987748980522156,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8438587784767151,0.3541817367076874,0.3374900817871094,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7408677339553833,0.236363485455513,1.0757571458816528,284.8968200683594,284.95001220703125,300.29119873046875,293.044189453125,298.3897705078125,297.279052734375,284.8991394042969,1.0,0.5659967660903931,0.4967165291309356,0.4967165291309356,1.0,1.0,-3.0187809467315674,1.1120465993881226,1.9067343473434448,0.4314737021923065,0.8646566867828369,0.8646566867828369,0.0,143.19992065429688,119.0,55576.78125,0.0,2302.755859375,1.0,279.4570617675781,283.1290283203125,296.06951904296875,299.6766357421875,293.1499938964844,293.1499938964844,279.75,38838.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043877720832824,1.0,0.0,0.0,3.615154266357422,3.61517858505249,8.720612072465883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.296875,0.0,1515.7840576171875,1895.4371337890625,0.0,3444.44970703125,0.8998644948005676,1.0,0.0,3.0,1.0,0.0
18182520,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8846453428268433,0.4091176986694336,0.3695946335792541,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.91837477684021,0.4557563662528991,0.4325574934482574,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8964316248893738,0.4252824187278747,0.2987748980522156,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8438587784767151,0.3541817367076874,0.3374900817871094,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7408677339553833,0.236363485455513,1.0757571458816528,284.8968200683594,284.95001220703125,300.29119873046875,293.044189453125,298.3897705078125,297.279052734375,284.8991394042969,1.0,0.5659967660903931,0.4967165291309356,0.4967165291309356,1.0,1.0,-3.0187809467315674,1.1120465993881226,1.9067343473434448,0.4314737021923065,0.8646566867828369,0.8646566867828369,0.0,143.19992065429688,119.0,55576.78125,0.0,2302.755859375,1.0,279.4570617675781,283.1290283203125,296.06951904296875,299.6766357421875,293.1499938964844,293.1499938964844,279.75,38838.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043877720832824,1.0,0.0,0.0,3.615154266357422,3.61517858505249,8.720612072465883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.296875,0.0,1515.7840576171875,1895.4371337890625,0.0,3444.44970703125,0.8998644948005676,1.0,0.0,3.0,1.0,0.0
18182580,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.90872061252594,0.4110121130943298,0.3705463707447052,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.947423219680786,0.4592217206954956,0.4350914061069488,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9215365052223206,0.4264668524265289,0.2990450859069824,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8654975891113281,0.3558990061283111,0.3384353816509247,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7587031722068787,0.2368528246879577,1.0750256776809692,285.01666259765625,284.95001220703125,300.3668518066406,293.0537109375,298.4182434082031,297.2839660644531,285.0151062011719,1.0,0.5597169995307922,0.4953067600727081,0.4953067600727081,1.0,1.0,-3.023544788360596,1.111280918121338,1.9122637510299685,0.4296533763408661,0.9718427658081056,0.9718427658081056,0.0,131.729736328125,107.0,54999.86328125,0.0,2252.225830078125,1.0,279.7430419921875,283.25738525390625,296.0284423828125,299.5298156738281,293.1499938964844,293.1499938964844,279.45001220703125,32994.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895499050617218,1.0,0.0,0.0,3.742719650268554,3.742744207382202,9.346906608698192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.6845703125,0.0,1615.7332763671875,1895.4371337890625,0.0,3361.59375,0.9238311648368835,1.0,0.0,3.0,1.0,0.0
18182640,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.90872061252594,0.4110121130943298,0.3705463707447052,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.947423219680786,0.4592217206954956,0.4350914061069488,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9215365052223206,0.4264668524265289,0.2990450859069824,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8654975891113281,0.3558990061283111,0.3384353816509247,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7587031722068787,0.2368528246879577,1.0750256776809692,285.01666259765625,284.95001220703125,300.3668518066406,293.0537109375,298.4182434082031,297.2839660644531,285.0151062011719,1.0,0.5597169995307922,0.4953067600727081,0.4953067600727081,1.0,1.0,-3.023544788360596,1.111280918121338,1.9122637510299685,0.4296533763408661,0.9718427658081056,0.9718427658081056,0.0,131.729736328125,107.0,54999.86328125,0.0,2252.225830078125,1.0,279.7430419921875,283.25738525390625,296.0284423828125,299.5298156738281,293.1499938964844,293.1499938964844,279.45001220703125,32994.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895499050617218,1.0,0.0,0.0,3.742719650268554,3.742744207382202,9.346906608698192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.6845703125,0.0,1615.7332763671875,1895.4371337890625,0.0,3361.59375,0.9238311648368835,1.0,0.0,3.0,1.0,0.0
18182700,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9242722392082214,0.4114951491355896,0.3710449039936065,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9632492065429688,0.460654467344284,0.4364187121391296,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9373674988746644,0.4267308712005615,0.2992323637008667,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.878645122051239,0.3565323650836944,0.3389672636985779,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7696516513824463,0.2369664758443832,1.0749561786651611,284.87847900390625,284.95001220703125,300.4045104980469,293.0586853027344,298.4299011230469,297.2825927734375,284.87384033203125,1.0,0.5565619468688965,0.4946018755435943,0.4946018755435943,1.0,1.0,-3.0265262126922607,1.1111242771148682,1.915401816368103,0.4289488494396209,0.8802228569984436,0.8802228569984436,0.0,125.88963317871094,107.0,55998.65234375,0.0,2227.4189453125,1.0,279.4955444335937,283.0986022949219,296.0935363769531,299.7606201171875,293.1499938964844,293.1499938964844,279.45001220703125,36880.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021995663642884,1.0,0.0,0.0,3.723679780960083,3.7237045764923096,9.252049153474218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.3701171875,0.0,1623.415283203125,1895.4371337890625,0.0,3424.0791015625,0.920303225517273,1.0,0.0,3.0,1.0,0.0
18182760,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.940084993839264,0.4117510616779327,0.371092826128006,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.97764652967453,0.4619041383266449,0.4374017119407654,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9527348279953004,0.4267823100090027,0.2991339266300201,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8920738101005554,0.3570027351379394,0.3392231166362762,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7808740735054016,0.2369523793458938,1.0740008354187012,284.8956298828125,284.95001220703125,300.4420471191406,293.0638122558594,298.4399108886719,297.27880859375,284.8980407714844,1.0,0.5532364249229431,0.4939064085483551,0.4939064085483551,1.0,1.0,-3.026808977127075,1.109874606132507,1.9169344902038568,0.4277235269546509,0.8686367869377136,0.8686367869377136,0.0,120.38497924804688,110.0,55750.21484375,0.0,2199.50732421875,1.0,279.4571533203125,283.1193542480469,296.089111328125,299.7069091796875,293.1499938964844,293.1499938964844,279.75,38809.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045819640159608,1.0,0.0,0.0,3.635898351669312,3.63592267036438,8.820978223411657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.74560546875,0.0,1538.4775390625,1895.4371337890625,0.0,3446.256591796875,0.9043946266174316,1.0,0.0,3.0,1.0,0.0
18182820,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9593194723129272,0.4135654866695404,0.3721879422664642,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9937426447868348,0.4654164016246795,0.4402043521404266,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9704984426498412,0.4279904961585998,0.299588531255722,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9095232486724854,0.3587348461151123,0.340410053730011,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7950568199157715,0.2374687790870666,1.074488878250122,285.019775390625,284.95001220703125,300.5167541503906,293.0746765136719,298.4678039550781,297.2835693359375,285.0183410644531,1.0,0.5511245131492615,0.4925155341625213,0.4925155341625213,1.0,1.0,-3.034043073654175,1.1101166009902954,1.92392647266388,0.4263005554676056,0.97939133644104,0.97939133644104,0.0,114.67950439453124,128.0,55195.0859375,0.0,2182.85888671875,1.0,279.7431640625,283.2514343261719,296.04962158203125,299.5621643066406,293.1499938964844,293.1499938964844,279.45001220703125,32982.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895733654499054,1.0,0.0,0.0,3.762393951416016,3.762418508529663,9.445431601307064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.44921875,0.0,1638.570068359375,1895.4371337890625,0.0,3363.783935546875,0.9282838106155396,1.0,0.0,3.0,1.0,0.0
