time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182880,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9593194723129272,0.4135654866695404,0.3721879422664642,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9937426447868348,0.4654164016246795,0.4402043521404266,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9704984426498412,0.4279904961585998,0.299588531255722,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9095232486724854,0.3587348461151123,0.340410053730011,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7950568199157715,0.2374687790870666,1.074488878250122,285.019775390625,284.95001220703125,300.5167541503906,293.0746765136719,298.4678039550781,297.2835693359375,285.0183410644531,1.0,0.5511245131492615,0.4925155341625213,0.4925155341625213,1.0,1.0,-3.034043073654175,1.1101166009902954,1.92392647266388,0.4263005554676056,0.97939133644104,0.97939133644104,0.0,114.67950439453124,128.0,55195.0859375,0.0,2182.85888671875,1.0,279.7431640625,283.2514343261719,296.04962158203125,299.5621643066406,293.1499938964844,293.1499938964844,279.45001220703125,32982.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895733654499054,1.0,0.0,0.0,3.762393951416016,3.762418508529663,9.445431601307064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.44921875,0.0,1638.570068359375,1895.4371337890625,0.0,3363.783935546875,0.9282838106155396,1.0,0.0,3.0,1.0,0.0
18182940,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9469596147537231,0.4141207039356231,0.3732016086578369,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9853017330169678,0.4680629968643188,0.4431358277797699,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9585179090499878,0.4282494485378265,0.3001223504543304,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8985767960548401,0.3597767949104309,0.3417924046516418,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.78509122133255,0.237516313791275,1.0763250589370728,284.8969421386719,284.95001220703125,300.5909118652344,293.0863342285156,298.4884948730469,297.2774658203125,284.89947509765625,1.0,0.5557121634483337,0.4911246299743652,0.4911246299743652,1.0,1.0,-3.043301105499268,1.1111394166946411,1.932161808013916,0.4253990650177002,0.8768685460090637,0.8768685460090637,0.0,119.4201889038086,146.0,56079.1328125,0.0,2223.927001953125,1.0,279.45654296875,283.1095886230469,296.11328125,299.7489624023437,293.1499938964844,293.1499938964844,279.75,38620.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905103325843811,1.0,0.0,0.0,3.666469097137451,3.666493654251098,8.969935834102216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.70068359375,0.0,1571.2611083984375,1895.4371337890625,0.0,3451.106689453125,0.9109366536140442,1.0,0.0,3.0,1.0,0.0
18183000,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9469596147537231,0.4141207039356231,0.3732016086578369,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9853017330169678,0.4680629968643188,0.4431358277797699,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9585179090499878,0.4282494485378265,0.3001223504543304,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8985767960548401,0.3597767949104309,0.3417924046516418,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.78509122133255,0.237516313791275,1.0763250589370728,284.8969421386719,284.95001220703125,300.5909118652344,293.0863342285156,298.4884948730469,297.2774658203125,284.89947509765625,1.0,0.5557121634483337,0.4911246299743652,0.4911246299743652,1.0,1.0,-3.043301105499268,1.1111394166946411,1.932161808013916,0.4253990650177002,0.8768685460090637,0.8768685460090637,0.0,119.4201889038086,146.0,56079.1328125,0.0,2223.927001953125,1.0,279.45654296875,283.1095886230469,296.11328125,299.7489624023437,293.1499938964844,293.1499938964844,279.75,38620.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905103325843811,1.0,0.0,0.0,3.666469097137451,3.666493654251098,8.969935834102216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.70068359375,0.0,1571.2611083984375,1895.4371337890625,0.0,3451.106689453125,0.9109366536140442,1.0,0.0,3.0,1.0,0.0
18183060,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9206039905548096,0.4156655371189117,0.3746516406536102,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.964184582233429,0.4714678227901459,0.4464668333530426,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9322291612625122,0.4293189644813537,0.3009466230869293,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8766510486602783,0.3613652288913727,0.3434778749942779,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7655426263809204,0.2378802448511123,1.079169988632202,285.026611328125,284.95001220703125,300.66436767578125,293.0989685058594,298.51470947265625,297.2804870605469,285.0253295898437,1.0,0.5637643337249756,0.4896905124187469,0.4896905124187469,1.0,1.0,-3.055476427078247,1.1132539510726929,1.942222595214844,0.4247526228427887,0.9941363334655762,0.9941363334655762,0.0,129.73341369628906,164.0,55582.80078125,0.0,2299.56884765625,1.0,279.743408203125,283.2459716796875,296.07598876953125,299.6110534667969,293.1499938964844,293.1499938964844,279.45001220703125,32887.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966771364212036,1.0,0.0,0.0,3.7949297428131104,3.794954776763916,9.609499329599205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.4833984375,0.0,1676.254150390625,1895.4371337890625,0.0,3372.590576171875,0.93559467792511,1.0,0.0,3.0,1.0,0.0
18183120,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9206039905548096,0.4156655371189117,0.3746516406536102,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.964184582233429,0.4714678227901459,0.4464668333530426,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9322291612625122,0.4293189644813537,0.3009466230869293,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8766510486602783,0.3613652288913727,0.3434778749942779,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7655426263809204,0.2378802448511123,1.079169988632202,285.026611328125,284.95001220703125,300.66436767578125,293.0989685058594,298.51470947265625,297.2804870605469,285.0253295898437,1.0,0.5637643337249756,0.4896905124187469,0.4896905124187469,1.0,1.0,-3.055476427078247,1.1132539510726929,1.942222595214844,0.4247526228427887,0.9941363334655762,0.9941363334655762,0.0,129.73341369628906,164.0,55582.80078125,0.0,2299.56884765625,1.0,279.743408203125,283.2459716796875,296.07598876953125,299.6110534667969,293.1499938964844,293.1499938964844,279.45001220703125,32887.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966771364212036,1.0,0.0,0.0,3.7949297428131104,3.794954776763916,9.609499329599205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.4833984375,0.0,1676.254150390625,1895.4371337890625,0.0,3372.590576171875,0.93559467792511,1.0,0.0,3.0,1.0,0.0
18183180,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8953672051429749,0.4158807694911957,0.3756833672523498,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.938827097415924,0.4736595153808594,0.4493010342121124,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9051974415779114,0.4293973445892334,0.3015966117382049,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8549397587776184,0.3621251583099365,0.3449141383171081,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7465644478797913,0.2377584725618362,1.0817205905914309,284.8879699707031,284.95001220703125,300.7284240722656,293.1109313964844,298.5313415527344,297.2737121582031,284.890869140625,1.0,0.5725058913230896,0.4884284734725952,0.4884284734725952,1.0,1.0,-3.0657074451446533,1.1148645877838137,1.9508427381515503,0.424247145652771,0.8881407976150513,0.8881407976150513,0.0,142.00253295898438,164.0,56587.29296875,0.0,2382.41650390625,1.0,279.46002197265625,283.0887451171875,296.1454162597656,299.8187866210937,293.1499938964844,293.1499938964844,279.45001220703125,38441.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062651991844176,1.0,0.0,0.0,3.723959445953369,3.723984479904175,9.253438975065365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.9443359375,0.0,1635.65966796875,1895.4371337890625,0.0,3461.9111328125,0.923267126083374,1.0,0.0,3.0,1.0,0.0
18183240,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8919580578804016,0.4158991277217865,0.375746876001358,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9350164532661438,0.4739464223384857,0.4496274888515472,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9017000794410706,0.4293929040431976,0.3016356527805328,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8519324064254761,0.362213522195816,0.345060646533966,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7439467310905457,0.2377246767282486,1.0819003582000732,284.8954772949219,284.95001220703125,300.7370910644531,293.1126403808594,298.53350830078125,297.27264404296875,284.8978881835937,1.0,0.5737445950508118,0.4882563650608063,0.4882563650608063,1.0,1.0,-3.066615343093872,1.1148855686187744,1.951729655265808,0.4240711331367492,0.8885086178779602,0.8885086178779602,0.0,143.87802124023438,182.0,56575.25390625,0.0,2393.91162109375,1.0,279.45623779296875,283.0946655273437,296.1419372558594,299.8075866699219,293.1499938964844,293.1499938964844,279.75,38357.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065083861351012,1.0,0.0,0.0,3.713801622390747,3.7138266563415527,9.203026820614468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.00927734375,0.0,1623.263427734375,1895.4371337890625,0.0,3464.17236328125,0.9212034344673156,1.0,0.0,3.0,1.0,0.0
18183300,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8788622617721558,0.4164213240146637,0.3762155175209045,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9201741814613342,0.475480318069458,0.4511432349681854,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.888306736946106,0.4297380149364471,0.3019193410873413,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8404669165611267,0.3628397583961487,0.3457811176776886,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7339215874671936,0.2377511113882064,1.0829373598098757,285.0289001464844,284.95001220703125,300.7731628417969,293.11993408203125,298.54498291015625,297.2722473144531,285.03289794921875,1.0,0.5790643692016602,0.4875392913818359,0.4875392913818359,1.0,1.0,-3.071448802947998,1.115401029586792,1.956047773361206,0.4234660863876343,0.9810072183609008,0.9810072183609008,0.0,151.7477264404297,182.0,55795.6484375,0.0,2444.142578125,1.0,279.7035827636719,283.24139404296875,296.090576171875,299.60369873046875,293.1499938964844,293.1499938964844,279.75,34041.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900428831577301,1.0,0.0,0.0,3.760471820831299,3.7604963779449454,9.43578299938963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.9921875,0.0,1644.4820556640625,1895.4371337890625,0.0,3407.581787109375,0.930417537689209,1.0,0.0,3.0,1.0,0.0
18183360,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8677397966384888,0.4171653985977173,0.3771239817142486,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9077566862106324,0.4772100746631622,0.4530191123485565,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8767880797386169,0.4303043782711029,0.3024927675724029,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8307240009307861,0.3636297285556793,0.3467810750007629,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7252787351608276,0.2378997653722763,1.084855079650879,285.0306396484375,284.95001220703125,300.8089904785156,293.12750244140625,298.5578918457031,297.2742919921875,285.0296936035156,1.0,0.5846773982048035,0.4867641627788543,0.4867641627788543,1.0,1.0,-3.07899022102356,1.1168931722640991,1.9620970487594604,0.4232580363750458,1.0,1.0,0.0,159.5902099609375,200.0,56027.19140625,0.0,2499.514404296875,1.0,279.7435302734375,283.23760986328125,296.1055603027344,299.6687316894531,293.1499938964844,293.1499938964844,279.45001220703125,33101.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983176350593567,1.0,0.0,0.0,3.833864212036133,3.8338897228240967,9.807690730667673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.4541015625,0.0,1724.7332763671875,1895.4371337890625,0.0,3387.89697265625,0.9445226192474364,1.0,0.0,3.0,1.0,0.0
18183420,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.846233606338501,0.4171590507030487,0.3781228959560394,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8853320479393005,0.4795700013637543,0.4561915993690491,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8545810580253601,0.4302580952644348,0.3031873106956482,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8113880753517151,0.3643367290496826,0.3483512699604034,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7073190212249756,0.2375912368297577,1.0874576568603516,284.8944702148437,284.95001220703125,300.8800048828125,293.1437072753906,298.5750427246094,297.2657775878906,284.8962707519531,1.0,0.5960738658905029,0.4852139353752136,0.4852139353752136,1.0,1.0,-3.0898661613464355,1.1181060075759888,1.9717601537704468,0.4221993088722229,0.9001628160476685,0.9001628160476685,0.0,176.84100341796875,203.0,57087.99609375,0.0,2611.14404296875,1.0,279.4570007324219,283.080078125,296.1722717285156,299.8691711425781,293.1499938964844,293.1499938964844,279.1499938964844,38106.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080408215522766,1.0,0.0,0.0,3.763772964477539,3.763798475265503,9.452357403461064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.5,0.0,1679.724365234375,1895.4371337890625,0.0,3478.4130859375,0.9320881962776184,1.0,0.0,3.0,1.0,0.0
18183480,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.846233606338501,0.4171590507030487,0.3781228959560394,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8853320479393005,0.4795700013637543,0.4561915993690491,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8545810580253601,0.4302580952644348,0.3031873106956482,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8113880753517151,0.3643367290496826,0.3483512699604034,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7073190212249756,0.2375912368297577,1.0874576568603516,284.8944702148437,284.95001220703125,300.8800048828125,293.1437072753906,298.5750427246094,297.2657775878906,284.8962707519531,1.0,0.5960738658905029,0.4852139353752136,0.4852139353752136,1.0,1.0,-3.0898661613464355,1.1181060075759888,1.9717601537704468,0.4221993088722229,0.9001628160476685,0.9001628160476685,0.0,176.84100341796875,203.0,57087.99609375,0.0,2611.14404296875,1.0,279.4570007324219,283.080078125,296.1722717285156,299.8691711425781,293.1499938964844,293.1499938964844,279.1499938964844,38106.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080408215522766,1.0,0.0,0.0,3.763772964477539,3.763798475265503,9.452357403461064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.5,0.0,1679.724365234375,1895.4371337890625,0.0,3478.4130859375,0.9320881962776184,1.0,0.0,3.0,1.0,0.0
18183540,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8336437940597534,0.4168998599052429,0.3782469034194946,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8726162910461426,0.4817497730255127,0.458620548248291,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.841648519039154,0.4300033748149872,0.3032914102077484,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7990387678146362,0.364836037158966,0.3492324352264404,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6953853368759155,0.2370764166116714,1.0872238874435425,284.88543701171875,284.95001220703125,300.95001220703125,293.16131591796875,298.5908508300781,297.2564392089844,284.8871459960937,1.0,0.6029057502746582,0.4836637079715729,0.4836637079715729,1.0,1.0,-3.093841791152954,1.1165030002593994,1.977338790893555,0.4197698831558227,0.8292562961578369,0.8292562961578369,0.0,188.5111694335937,191.0,57234.5,0.0,2680.46826171875,1.0,279.158447265625,283.0480041503906,296.17401123046875,299.89617919921875,293.1499938964844,293.1499938964844,279.45001220703125,41037.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134647250175476,1.0,0.0,0.0,3.5152571201324463,3.5152809619903564,8.245319804700557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.30224609375,0.0,1424.6624755859375,1895.4371337890625,0.0,3528.7294921875,0.8800773024559021,1.0,0.0,3.0,1.0,0.0
18183600,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8336437940597534,0.4168998599052429,0.3782469034194946,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8726162910461426,0.4817497730255127,0.458620548248291,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.841648519039154,0.4300033748149872,0.3032914102077484,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7990387678146362,0.364836037158966,0.3492324352264404,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6953853368759155,0.2370764166116714,1.0872238874435425,284.88543701171875,284.95001220703125,300.95001220703125,293.16131591796875,298.5908508300781,297.2564392089844,284.8871459960937,1.0,0.6029057502746582,0.4836637079715729,0.4836637079715729,1.0,1.0,-3.093841791152954,1.1165030002593994,1.977338790893555,0.4197698831558227,0.8292562961578369,0.8292562961578369,0.0,188.5111694335937,191.0,57234.5,0.0,2680.46826171875,1.0,279.158447265625,283.0480041503906,296.17401123046875,299.89617919921875,293.1499938964844,293.1499938964844,279.45001220703125,41037.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134647250175476,1.0,0.0,0.0,3.5152571201324463,3.5152809619903564,8.245319804700557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.30224609375,0.0,1424.6624755859375,1895.4371337890625,0.0,3528.7294921875,0.8800773024559021,1.0,0.0,3.0,1.0,0.0
18183660,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8341041207313538,0.4181424081325531,0.3790897727012634,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8743674755096436,0.48513263463974,0.4615631997585296,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8420016765594482,0.4310571551322937,0.3038325011730194,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7998387217521667,0.3663004338741302,0.3504126071929931,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6952882409095764,0.237255185842514,1.0872925519943235,285.0029602050781,284.95001220703125,301.0203552246094,293.18084716796875,298.6157531738281,297.2610168457031,285.0026550292969,1.0,0.6035411357879639,0.4821605980396271,0.4821605980396271,1.0,1.0,-3.1005406379699707,1.1160732507705688,1.9844672679901123,0.4178126752376556,0.9265581965446472,0.9265581965446472,0.0,188.89605712890625,179.0,56670.7109375,0.0,2695.688232421875,1.0,279.4413452148437,283.1768493652344,296.1446228027344,299.7478942871094,293.1499938964844,293.1499938964844,279.1499938964844,33730.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020450115203856,1.0,0.0,0.0,3.626276969909668,3.62630033493042,8.774355251262023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.7109375,0.0,1490.0633544921875,1895.4371337890625,0.0,3422.639404296875,0.8984978199005127,1.0,0.0,3.0,1.0,0.0
18183720,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8341041207313538,0.4181424081325531,0.3790897727012634,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8743674755096436,0.48513263463974,0.4615631997585296,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8420016765594482,0.4310571551322937,0.3038325011730194,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7998387217521667,0.3663004338741302,0.3504126071929931,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6952882409095764,0.237255185842514,1.0872925519943235,285.0029602050781,284.95001220703125,301.0203552246094,293.18084716796875,298.6157531738281,297.2610168457031,285.0026550292969,1.0,0.6035411357879639,0.4821605980396271,0.4821605980396271,1.0,1.0,-3.1005406379699707,1.1160732507705688,1.9844672679901123,0.4178126752376556,0.9265581965446472,0.9265581965446472,0.0,188.89605712890625,179.0,56670.7109375,0.0,2695.688232421875,1.0,279.4413452148437,283.1768493652344,296.1446228027344,299.7478942871094,293.1499938964844,293.1499938964844,279.1499938964844,33730.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020450115203856,1.0,0.0,0.0,3.626276969909668,3.62630033493042,8.774355251262023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.7109375,0.0,1490.0633544921875,1895.4371337890625,0.0,3422.639404296875,0.8984978199005127,1.0,0.0,3.0,1.0,0.0
18183780,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8395476937294006,0.4182442724704742,0.3792726695537567,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8819939494132996,0.487734317779541,0.4640129506587982,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.847619891166687,0.4312958717346191,0.3040176630020141,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8060487508773804,0.3672003746032715,0.3512236177921295,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.700081467628479,0.2371290028095245,1.0862758159637451,284.91339111328125,284.95001220703125,301.09228515625,293.2025756835937,298.63525390625,297.2568664550781,284.914306640625,1.0,0.600979208946228,0.4806575179100036,0.4806575179100036,1.0,1.0,-3.103689670562744,1.1141760349273682,1.9895137548446653,0.4153350293636322,0.8463529348373413,0.8463529348373413,0.0,184.01708984375,167.0,57333.5625,0.0,2676.0712890625,1.0,279.1585388183594,283.0666809082031,296.21710205078125,299.9303894042969,293.1499938964844,293.1499938964844,279.45001220703125,38610.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089074730873108,1.0,0.0,0.0,3.506233930587769,3.5062570571899414,8.203044785659586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.32763671875,0.0,1397.7894287109375,1895.4371337890625,0.0,3486.4619140625,0.8757712244987488,1.0,0.0,3.0,1.0,0.0
18183840,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8395476937294006,0.4182442724704742,0.3792726695537567,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8819939494132996,0.487734317779541,0.4640129506587982,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.847619891166687,0.4312958717346191,0.3040176630020141,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8060487508773804,0.3672003746032715,0.3512236177921295,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.700081467628479,0.2371290028095245,1.0862758159637451,284.91339111328125,284.95001220703125,301.09228515625,293.2025756835937,298.63525390625,297.2568664550781,284.914306640625,1.0,0.600979208946228,0.4806575179100036,0.4806575179100036,1.0,1.0,-3.103689670562744,1.1141760349273682,1.9895137548446653,0.4153350293636322,0.8463529348373413,0.8463529348373413,0.0,184.01708984375,167.0,57333.5625,0.0,2676.0712890625,1.0,279.1585388183594,283.0666809082031,296.21710205078125,299.9303894042969,293.1499938964844,293.1499938964844,279.45001220703125,38610.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089074730873108,1.0,0.0,0.0,3.506233930587769,3.5062570571899414,8.203044785659586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.32763671875,0.0,1397.7894287109375,1895.4371337890625,0.0,3486.4619140625,0.8757712244987488,1.0,0.0,3.0,1.0,0.0
18183900,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8438158631324768,0.4187110364437103,0.3793014585971832,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8875901699066162,0.4893686175346374,0.4651937782764435,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.852035403251648,0.4317566454410553,0.3040697276592254,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8106222152709961,0.367898941040039,0.3515736758708954,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7038722634315491,0.2372350990772247,1.0855222940444946,285.0256042480469,284.95001220703125,301.12872314453125,293.2142028808594,298.6474304199219,297.25836181640625,285.0274353027344,1.0,0.5989165306091309,0.4799059927463531,0.4799059927463531,1.0,1.0,-3.1047165393829346,1.1130086183547974,1.991707801818848,0.4138878583908081,0.9272964596748352,0.9272964596748352,0.0,180.25086975097656,167.0,56653.45703125,0.0,2658.152587890625,1.0,279.3984069824219,283.1917724609375,296.17645263671875,299.7416381835937,293.1499938964844,293.1499938964844,279.45001220703125,33754.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023155570030212,1.0,0.0,0.0,3.5640289783477783,3.564051866531372,8.475703339172469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.119140625,0.0,1423.205078125,1895.4371337890625,0.0,3425.1591796875,0.8862280249595642,1.0,0.0,3.0,1.0,0.0
18183960,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8496602177619934,0.4193183183670044,0.3796597719192505,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8948543071746826,0.4911282360553741,0.4666435420513153,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8580310344696045,0.4323585927486419,0.3043351471424103,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8164466023445129,0.3687123954296112,0.3521320223808288,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7089792490005493,0.2374424636363983,1.0854434967041016,285.0116882324219,284.95001220703125,301.1654663085937,293.22625732421875,298.66082763671875,297.2613525390625,285.01007080078125,1.0,0.5966322422027588,0.4792143404483795,0.4792143404483795,1.0,1.0,-3.1077842712402344,1.1127694845199585,1.995014786720276,0.4129469096660614,0.9416452646255492,0.9416452646255492,0.0,175.63088989257812,155.0,56880.80859375,0.0,2639.6806640625,1.0,279.4421081542969,283.17657470703125,296.1988525390625,299.8137512207031,293.1499938964844,293.1499938964844,279.1499938964844,32880.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998397588729858,1.0,0.0,0.0,3.642519235610962,3.642542600631714,8.853132840158651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.673828125,0.0,1501.569580078125,1895.4371337890625,0.0,3402.09033203125,0.9012117981910706,1.0,0.0,3.0,1.0,0.0
18184020,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8620897531509399,0.4192364811897278,0.3795230388641357,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9105880856513976,0.4936967492103576,0.4689006805419922,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8709514141082764,0.4325558245182037,0.3043729662895202,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8284441232681274,0.3696044087409973,0.3527731895446777,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7192244529724121,0.2373842895030975,1.0839598178863523,284.9073791503906,284.95001220703125,301.2395935058594,293.25164794921875,298.68084716796875,297.2568664550781,284.9090881347656,1.0,0.5912463068962097,0.4778310358524322,0.4778310358524322,1.0,1.0,-3.1093742847442627,1.110456466674805,1.998917818069458,0.4103929996490478,0.8516960740089417,0.8516960740089417,0.0,166.04660034179688,143.0,57585.2421875,0.0,2591.955810546875,1.0,279.15777587890625,283.0545959472656,296.27252197265625,300.00311279296875,293.1499938964844,293.1499938964844,279.45001220703125,38576.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079912304878236,1.0,0.0,0.0,3.5306951999664307,3.5307185649871826,8.317901460941357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.4423828125,0.0,1423.0894775390625,1895.4371337890625,0.0,3477.951904296875,0.8810603022575378,1.0,0.0,3.0,1.0,0.0
18184080,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8620897531509399,0.4192364811897278,0.3795230388641357,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9105880856513976,0.4936967492103576,0.4689006805419922,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8709514141082764,0.4325558245182037,0.3043729662895202,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8284441232681274,0.3696044087409973,0.3527731895446777,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7192244529724121,0.2373842895030975,1.0839598178863523,284.9073791503906,284.95001220703125,301.2395935058594,293.25164794921875,298.68084716796875,297.2568664550781,284.9090881347656,1.0,0.5912463068962097,0.4778310358524322,0.4778310358524322,1.0,1.0,-3.1093742847442627,1.110456466674805,1.998917818069458,0.4103929996490478,0.8516960740089417,0.8516960740089417,0.0,166.04660034179688,143.0,57585.2421875,0.0,2591.955810546875,1.0,279.15777587890625,283.0545959472656,296.27252197265625,300.00311279296875,293.1499938964844,293.1499938964844,279.45001220703125,38576.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079912304878236,1.0,0.0,0.0,3.5306951999664307,3.5307185649871826,8.317901460941357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.4423828125,0.0,1423.0894775390625,1895.4371337890625,0.0,3477.951904296875,0.8810603022575378,1.0,0.0,3.0,1.0,0.0
18184140,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8789440989494324,0.4202109575271606,0.379700094461441,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9328038692474364,0.4971133172512054,0.4714317917823791,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8882831931114197,0.433629423379898,0.3046087622642517,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8440326452255249,0.3711363077163696,0.3535864353179931,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7318914532661438,0.2377577722072601,1.0828992128372192,285.0096130371094,284.95001220703125,301.3144226074219,293.2784729003906,298.7069396972656,297.2615051269531,285.0085754394531,1.0,0.5852885842323303,0.476447731256485,0.476447731256485,1.0,1.0,-3.1126084327697754,1.1087992191314695,2.0038094520568848,0.407929927110672,0.9475759863853456,0.9475759863853456,0.0,155.05264282226562,131.0,57114.4609375,0.0,2539.87451171875,1.0,279.44158935546875,283.1684265136719,296.2535705566406,299.8838195800781,293.1499938964844,293.1499938964844,279.1499938964844,32992.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992285132408142,1.0,0.0,0.0,3.664174318313599,3.6641979217529297,8.958710964179772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5966796875,0.0,1526.4041748046875,1895.4371337890625,0.0,3396.3916015625,0.9063546657562256,1.0,0.0,3.0,1.0,0.0
18184200,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8789440989494324,0.4202109575271606,0.379700094461441,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9328038692474364,0.4971133172512054,0.4714317917823791,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8882831931114197,0.433629423379898,0.3046087622642517,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8440326452255249,0.3711363077163696,0.3535864353179931,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7318914532661438,0.2377577722072601,1.0828992128372192,285.0096130371094,284.95001220703125,301.3144226074219,293.2784729003906,298.7069396972656,297.2615051269531,285.0085754394531,1.0,0.5852885842323303,0.476447731256485,0.476447731256485,1.0,1.0,-3.1126084327697754,1.1087992191314695,2.0038094520568848,0.407929927110672,0.9475759863853456,0.9475759863853456,0.0,155.05264282226562,131.0,57114.4609375,0.0,2539.87451171875,1.0,279.44158935546875,283.1684265136719,296.2535705566406,299.8838195800781,293.1499938964844,293.1499938964844,279.1499938964844,32992.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992285132408142,1.0,0.0,0.0,3.664174318313599,3.6641979217529297,8.958710964179772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5966796875,0.0,1526.4041748046875,1895.4371337890625,0.0,3396.3916015625,0.9063546657562256,1.0,0.0,3.0,1.0,0.0
18184260,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8983511328697205,0.4200589060783386,0.3794397711753845,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9572908282279968,0.4997101724147796,0.4736568331718445,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.908366858959198,0.4338580667972564,0.3046228587627411,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8623526096343994,0.3720554411411285,0.3541944324970245,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7464313507080078,0.2377558350563049,1.081401228904724,284.90447998046875,284.95001220703125,301.3896179199219,293.3064880371094,298.7273864746094,297.2574768066406,284.90631103515625,1.0,0.5789797902107239,0.4751065671443939,0.4751065671443939,1.0,1.0,-3.1139254570007324,1.1064280271530151,2.007497549057007,0.40537229180336,0.8554621934890747,0.8554621934890747,0.0,144.01087951660156,119.0,57832.55859375,0.0,2483.75830078125,1.0,279.1575622558594,283.0451965332031,296.3274841308594,300.07379150390625,293.1499938964844,293.1499938964844,279.45001220703125,38629.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073305130004884,1.0,0.0,0.0,3.554006814956665,3.554030418395996,8.428102660218428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.6845703125,0.0,1448.1251220703125,1895.4371337890625,0.0,3471.813232421875,0.8862483501434326,1.0,0.0,3.0,1.0,0.0
18184320,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8983511328697205,0.4200589060783386,0.3794397711753845,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9572908282279968,0.4997101724147796,0.4736568331718445,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.908366858959198,0.4338580667972564,0.3046228587627411,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8623526096343994,0.3720554411411285,0.3541944324970245,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7464313507080078,0.2377558350563049,1.081401228904724,284.90447998046875,284.95001220703125,301.3896179199219,293.3064880371094,298.7273864746094,297.2574768066406,284.90631103515625,1.0,0.5789797902107239,0.4751065671443939,0.4751065671443939,1.0,1.0,-3.1139254570007324,1.1064280271530151,2.007497549057007,0.40537229180336,0.8554621934890747,0.8554621934890747,0.0,144.01087951660156,119.0,57832.55859375,0.0,2483.75830078125,1.0,279.1575622558594,283.0451965332031,296.3274841308594,300.07379150390625,293.1499938964844,293.1499938964844,279.45001220703125,38629.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073305130004884,1.0,0.0,0.0,3.554006814956665,3.554030418395996,8.428102660218428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.6845703125,0.0,1448.1251220703125,1895.4371337890625,0.0,3471.813232421875,0.8862483501434326,1.0,0.0,3.0,1.0,0.0
18184380,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9240593910217284,0.4209494292736053,0.3795150518417358,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.982864499092102,0.503036379814148,0.4760774672031402,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.935709536075592,0.4349344968795776,0.3048424124717712,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.885545551776886,0.3735614717006683,0.3549621999263763,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7650094628334045,0.2381633967161178,1.0804184675216677,285.011474609375,284.95001220703125,301.4619140625,293.3343200683594,298.7526550292969,297.2622375488281,285.010498046875,1.0,0.572737991809845,0.4738190472126007,0.4738190472126007,1.0,1.0,-3.1169235706329346,1.1048450469970703,2.0120785236358643,0.4030322134494781,0.9523905515670776,0.9523905515670776,0.0,132.68247985839844,119.0,57326.28515625,0.0,2429.25830078125,1.0,279.44049072265625,283.163818359375,296.3074951171875,299.94927978515625,293.1499938964844,293.1499938964844,279.45001220703125,33013.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985360860824585,1.0,0.0,0.0,3.6809585094451904,3.6809823513031006,9.04097248621838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.1455078125,0.0,1545.346435546875,1895.4371337890625,0.0,3389.934814453125,0.910123348236084,1.0,0.0,3.0,1.0,0.0
18184440,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9253775477409364,0.4209833443164825,0.3795346021652221,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9839527606964112,0.5031737685203552,0.4761924743652344,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9370384216308594,0.4349790811538696,0.3048629760742187,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.886677086353302,0.373624712228775,0.3550058305263519,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7659298181533813,0.2381822615861892,1.080418348312378,285.0103454589844,284.95001220703125,301.4649353027344,293.33551025390625,298.7536926269531,297.2624206542969,285.00933837890625,1.0,0.5724824070930481,0.4737654030323028,0.4737654030323028,1.0,1.0,-3.1171624660491943,1.1048235893249512,2.0123391151428223,0.4029592871665954,0.953253984451294,0.953253984451294,0.0,132.19451904296875,107.0,57344.66796875,0.0,2427.11572265625,1.0,279.4417419433594,283.16259765625,296.3103332519531,299.9551086425781,293.1499938964844,293.1499938964844,279.1499938964844,33035.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984928131103516,1.0,0.0,0.0,3.6848573684692383,3.684881210327149,9.060134971150546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.12109375,0.0,1549.9014892578125,1895.4371337890625,0.0,3389.531005859375,0.911050021648407,1.0,0.0,3.0,1.0,0.0
18184500,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9419463276863098,0.4209779500961303,0.3795885741710663,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9966596961021424,0.5045616626739502,0.477483868598938,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.953429400920868,0.4351971447467804,0.3050110936164856,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9010897874832152,0.3741649091243744,0.3554476797580719,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.777755856513977,0.2382558137178421,1.080141305923462,284.8779296875,284.95001220703125,301.5025329589844,293.3503112792969,298.7645263671875,297.261474609375,284.87457275390625,1.0,0.5692436695098877,0.4730948209762573,0.4730948209762573,1.0,1.0,-3.11916184425354,1.1041548252105713,2.0150070190429688,0.4019177854061126,0.8640517592430115,0.8640517592430115,0.0,126.27481842041016,107.0,58311.01171875,0.0,2399.39697265625,1.0,279.19677734375,283.0110778808594,296.3818359375,300.1940612792969,293.1499938964844,293.1499938964844,279.1499938964844,37196.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904686450958252,1.0,0.0,0.0,3.660436630249024,3.660460948944092,8.940444331528852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.689453125,0.0,1553.7899169921875,1895.4371337890625,0.0,3447.228271484375,0.9062539339065552,1.0,0.0,3.0,1.0,0.0
18184560,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9446544051170348,0.4206827878952026,0.3793648183345794,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990009069442748,0.506317675113678,0.4784229695796966,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9562416672706604,0.4351603984832763,0.3050155639648437,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9039314985275269,0.3744886517524719,0.3557904362678528,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7798460125923157,0.2381461709737777,1.0798300504684448,284.8941955566406,284.95001220703125,301.5400390625,293.365234375,298.77301025390625,297.2593994140625,284.8920593261719,1.0,0.5647163987159729,0.472442477941513,0.472442477941513,1.0,1.0,-3.094198226928711,1.0926687717437744,2.0015294551849365,0.3977245390415191,0.8529452681541443,0.8529452681541443,0.0,124.3313446044922,110.0,57823.26953125,0.0,2362.0703125,1.0,279.1575927734375,283.0286560058594,296.3857727050781,300.1451110839844,293.1499938964844,293.1499938964844,279.45001220703125,38877.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065080285072328,1.0,0.0,0.0,3.5730106830596924,3.5730345249176025,8.51847687499685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.61083984375,0.0,1470.2623291015625,1895.4371337890625,0.0,3464.169189453125,0.8903872966766357,1.0,0.0,3.0,1.0,0.0
18184620,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9626734256744384,0.4214276671409607,0.3794947564601898,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.5126311182975769,0.455962061882019,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.973516285419464,0.4362168312072754,0.3053613901138305,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9226022362709044,0.3760009706020355,0.3567500114440918,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7938275933265686,0.2385664135217666,1.0797377824783323,284.99951171875,284.95001220703125,301.6146240234375,293.3954467773437,298.8074645996094,297.27783203125,284.9984741210937,1.0,0.5613718628883362,0.4711378514766693,0.4711378514766693,1.0,1.0,-3.0946853160858154,1.0901662111282349,2.00451922416687,0.3935409784317016,0.9438101649284364,0.9438101649284364,0.0,118.17732238769533,128.0,57162.32421875,0.0,2310.9287109375,1.0,279.4417724609375,283.1532897949219,296.36553955078125,300.00445556640625,293.1499938964844,293.1499938964844,279.1499938964844,33512.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966666460037231,1.0,0.0,0.0,3.68225359916687,3.68227744102478,9.04733497009147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.703125,0.0,1550.5723876953125,1895.4371337890625,0.0,3372.492919921875,0.9107796549797058,1.0,0.0,3.0,1.0,0.0
18184680,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9626734256744384,0.4214276671409607,0.3794947564601898,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.5126311182975769,0.455962061882019,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.973516285419464,0.4362168312072754,0.3053613901138305,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9226022362709044,0.3760009706020355,0.3567500114440918,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7938275933265686,0.2385664135217666,1.0797377824783323,284.99951171875,284.95001220703125,301.6146240234375,293.3954467773437,298.8074645996094,297.27783203125,284.9984741210937,1.0,0.5613718628883362,0.4711378514766693,0.4711378514766693,1.0,1.0,-3.0946853160858154,1.0901662111282349,2.00451922416687,0.3935409784317016,0.9438101649284364,0.9438101649284364,0.0,118.17732238769533,128.0,57162.32421875,0.0,2310.9287109375,1.0,279.4417724609375,283.1532897949219,296.36553955078125,300.00445556640625,293.1499938964844,293.1499938964844,279.1499938964844,33512.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966666460037231,1.0,0.0,0.0,3.68225359916687,3.68227744102478,9.04733497009147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.703125,0.0,1550.5723876953125,1895.4371337890625,0.0,3372.492919921875,0.9107796549797058,1.0,0.0,3.0,1.0,0.0
