time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184740,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9568048119544984,0.4210985004901886,0.3795330226421356,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.517794132232666,0.4640543758869171,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.968405306339264,0.436470478773117,0.3057513535022735,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9174470901489258,0.3769270777702331,0.3578557074069977,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7893564701080322,0.2386498302221298,1.080962896347046,284.9106140136719,284.95001220703125,301.6884765625,293.4259338378906,298.8353881835937,297.2857666015625,284.9130249023437,1.0,0.5652147531509399,0.4698332250118255,0.4698332250118255,1.0,1.0,-3.1076972484588623,1.0924991369247437,2.015198230743408,0.3925962448120117,0.8602575063705444,0.8602575063705444,0.0,120.67707061767578,146.0,58008.71484375,0.0,2348.27685546875,1.0,279.1575012207031,283.043212890625,296.4422607421875,300.1938171386719,293.1499938964844,293.1499938964844,279.45001220703125,38540.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036732316017152,1.0,0.0,0.0,3.5663421154022217,3.5663657188415527,8.486708225063921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.10595703125,0.0,1460.646728515625,1895.4371337890625,0.0,3437.799560546875,0.8891023397445679,1.0,0.0,3.0,1.0,0.0
18184800,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9568048119544984,0.4210985004901886,0.3795330226421356,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.517794132232666,0.4640543758869171,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.968405306339264,0.436470478773117,0.3057513535022735,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9174470901489258,0.3769270777702331,0.3578557074069977,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7893564701080322,0.2386498302221298,1.080962896347046,284.9106140136719,284.95001220703125,301.6884765625,293.4259338378906,298.8353881835937,297.2857666015625,284.9130249023437,1.0,0.5652147531509399,0.4698332250118255,0.4698332250118255,1.0,1.0,-3.1076972484588623,1.0924991369247437,2.015198230743408,0.3925962448120117,0.8602575063705444,0.8602575063705444,0.0,120.67707061767578,146.0,58008.71484375,0.0,2348.27685546875,1.0,279.1575012207031,283.043212890625,296.4422607421875,300.1938171386719,293.1499938964844,293.1499938964844,279.45001220703125,38540.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036732316017152,1.0,0.0,0.0,3.5663421154022217,3.5663657188415527,8.486708225063921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.10595703125,0.0,1460.646728515625,1895.4371337890625,0.0,3437.799560546875,0.8891023397445679,1.0,0.0,3.0,1.0,0.0
18184860,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9408010840415956,0.4218814074993133,0.3801637291908264,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.520351767539978,0.4865152239799499,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.953539788722992,0.4376557469367981,0.3065480887889862,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9030550718307496,0.3785323202610016,0.3593959212303161,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7773593068122864,0.2391306310892105,1.0836108922958374,285.0343017578125,284.95001220703125,301.7611999511719,293.4563903808594,298.8585205078125,297.2839660644531,285.0340576171875,1.0,0.5742536783218384,0.4687682092189789,0.4687682092189789,1.0,1.0,-3.141430139541626,1.1034671068191528,2.0379631519317627,0.3958180844783783,0.9796813726425172,0.9796813726425172,0.0,127.75648498535156,164.0,57985.5078125,0.0,2449.601318359375,1.0,279.4419250488281,283.1688232421875,296.4355163574219,300.1099548339844,293.1499938964844,293.1499938964844,279.1499938964844,32394.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956658244132996,1.0,0.0,0.0,3.719610929489136,3.719635009765625,9.2318413180692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.419921875,0.0,1584.5087890625,1895.4371337890625,0.0,3363.150634765625,0.9185549020767212,1.0,0.0,3.0,1.0,0.0
18184920,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9408010840415956,0.4218814074993133,0.3801637291908264,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.520351767539978,0.4865152239799499,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.953539788722992,0.4376557469367981,0.3065480887889862,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9030550718307496,0.3785323202610016,0.3593959212303161,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7773593068122864,0.2391306310892105,1.0836108922958374,285.0343017578125,284.95001220703125,301.7611999511719,293.4563903808594,298.8585205078125,297.2839660644531,285.0340576171875,1.0,0.5742536783218384,0.4687682092189789,0.4687682092189789,1.0,1.0,-3.141430139541626,1.1034671068191528,2.0379631519317627,0.3958180844783783,0.9796813726425172,0.9796813726425172,0.0,127.75648498535156,164.0,57985.5078125,0.0,2449.601318359375,1.0,279.4419250488281,283.1688232421875,296.4355163574219,300.1099548339844,293.1499938964844,293.1499938964844,279.1499938964844,32394.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956658244132996,1.0,0.0,0.0,3.719610929489136,3.719635009765625,9.2318413180692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.419921875,0.0,1584.5087890625,1895.4371337890625,0.0,3363.150634765625,0.9185549020767212,1.0,0.0,3.0,1.0,0.0
18184980,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9052538275718688,0.4212325513362884,0.3805291950702667,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9765889048576356,0.5203768610954285,0.4934109151363373,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.917966604232788,0.4377272725105285,0.3072735965251922,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8734220266342163,0.3792758584022522,0.3609366118907928,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7521824240684509,0.2389497309923172,1.0865237712860107,284.9046630859375,284.95001220703125,301.83258056640625,293.48663330078125,298.86785888671875,297.2635803222656,284.9065246582031,1.0,0.5849736332893372,0.4677032232284546,0.4677032232284546,1.0,1.0,-3.1564691066741943,1.1069689989089966,2.049500226974488,0.3964551985263824,0.8827532529830933,0.8827532529830933,0.0,142.70761108398438,182.0,59140.17578125,0.0,2558.896728515625,1.0,279.1566772460937,283.0155944824219,296.5191955566406,300.3460693359375,293.1499938964844,293.1499938964844,279.45001220703125,37818.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061627388000488,1.0,0.0,0.0,3.6610634326934814,3.66108775138855,8.943505349634506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.9951171875,0.0,1559.1632080078125,1895.4371337890625,0.0,3460.958740234375,0.9090359807014464,1.0,0.0,3.0,1.0,0.0
18185040,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9052538275718688,0.4212325513362884,0.3805291950702667,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9765889048576356,0.5203768610954285,0.4934109151363373,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.917966604232788,0.4377272725105285,0.3072735965251922,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8734220266342163,0.3792758584022522,0.3609366118907928,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7521824240684509,0.2389497309923172,1.0865237712860107,284.9046630859375,284.95001220703125,301.83258056640625,293.48663330078125,298.86785888671875,297.2635803222656,284.9065246582031,1.0,0.5849736332893372,0.4677032232284546,0.4677032232284546,1.0,1.0,-3.1564691066741943,1.1069689989089966,2.049500226974488,0.3964551985263824,0.8827532529830933,0.8827532529830933,0.0,142.70761108398438,182.0,59140.17578125,0.0,2558.896728515625,1.0,279.1566772460937,283.0155944824219,296.5191955566406,300.3460693359375,293.1499938964844,293.1499938964844,279.45001220703125,37818.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061627388000488,1.0,0.0,0.0,3.6610634326934814,3.66108775138855,8.943505349634506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.9951171875,0.0,1559.1632080078125,1895.4371337890625,0.0,3460.958740234375,0.9090359807014464,1.0,0.0,3.0,1.0,0.0
18185100,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8894761800765991,0.4212476313114166,0.3805849850177765,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9608567357063292,0.5213388204574585,0.4942297339439392,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.90123850107193,0.4380232393741607,0.3075526356697082,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8591682314872742,0.3798158168792724,0.3616082966327667,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7402768135070801,0.2389188706874847,1.0874816179275513,285.02899169921875,284.95001220703125,301.86767578125,293.5015563964844,298.8764038085937,297.2600402832031,285.0320129394531,1.0,0.5903386473655701,0.4671707153320312,0.4671707153320312,1.0,1.0,-3.1597707271575928,1.1070693731307983,2.052701473236084,0.3958471119403839,0.970976948738098,0.970976948738098,0.0,151.2153778076172,182.0,58403.0703125,0.0,2611.255126953125,1.0,279.4024658203125,283.1537170410156,296.47705078125,300.1531677246094,293.1499938964844,293.1499938964844,279.45001220703125,33688.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006473422050476,1.0,0.0,0.0,3.713733673095703,3.713757753372192,9.202689739140624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.8251953125,0.0,1587.6427001953125,1895.4371337890625,0.0,3409.617919921875,0.9195966124534608,1.0,0.0,3.0,1.0,0.0
18185160,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8764110207557678,0.4214707314968109,0.3810523152351379,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9464994668960572,0.5227056741714478,0.4956926107406616,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8880774974822998,0.4385126829147339,0.3080961406230926,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8475242257118225,0.3805012106895447,0.3625381588935852,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7304805517196655,0.2389940768480301,1.0891951322555542,285.0230407714844,284.95001220703125,301.9023132324219,293.5163879394531,298.8861389160156,297.25994873046875,285.0216064453125,1.0,0.5959192514419556,0.4663052856922149,0.4663052856922149,1.0,1.0,-3.1659200191497803,1.1075831651687622,2.058336973190308,0.3949783146381378,0.9934789538383484,0.9934789538383484,0.0,159.4924774169922,200.0,58666.0703125,0.0,2668.108154296875,1.0,279.4432067871094,283.1441345214844,296.4983215332031,300.22760009765625,293.1499938964844,293.1499938964844,279.1499938964844,32816.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988959193229675,1.0,0.0,0.0,3.7908647060394287,3.7908895015716553,9.588923148839967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.5888671875,0.0,1670.8668212890625,1895.4371337890625,0.0,3393.2900390625,0.9346768260002136,1.0,0.0,3.0,1.0,0.0
18185220,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8521084785461426,0.4204737842082977,0.3811730444431305,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9178689122200012,0.5246005058288574,0.4983707666397095,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8634872436523438,0.4383406639099121,0.3087107241153717,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8261871933937073,0.3809962868690491,0.3639283776283264,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7114903926849365,0.2385597079992294,1.0913056135177612,284.8949279785156,284.95001220703125,301.9700622558594,293.54541015625,298.898681640625,297.2508850097656,284.89715576171875,1.0,0.6070834398269653,0.46457439661026,0.46457439661026,1.0,1.0,-3.1742422580718994,1.1069035530090332,2.067338705062866,0.3926257789134979,0.8878418803215027,0.8878418803215027,0.0,177.27877807617188,218.0,59631.92578125,0.0,2781.056396484375,1.0,279.1562805175781,282.9966125488281,296.57208251953125,300.4327087402344,293.1499938964844,293.1499938964844,279.45001220703125,38323.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080403447151184,1.0,0.0,0.0,3.7088465690612793,3.708871603012085,9.178485811389692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.6435546875,0.0,1617.2926025390625,1895.4371337890625,0.0,3478.408447265625,0.920091152191162,1.0,0.0,3.0,1.0,0.0
18185280,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8521084785461426,0.4204737842082977,0.3811730444431305,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9178689122200012,0.5246005058288574,0.4983707666397095,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8634872436523438,0.4383406639099121,0.3087107241153717,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8261871933937073,0.3809962868690491,0.3639283776283264,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7114903926849365,0.2385597079992294,1.0913056135177612,284.8949279785156,284.95001220703125,301.9700622558594,293.54541015625,298.898681640625,297.2508850097656,284.89715576171875,1.0,0.6070834398269653,0.46457439661026,0.46457439661026,1.0,1.0,-3.1742422580718994,1.1069035530090332,2.067338705062866,0.3926257789134979,0.8878418803215027,0.8878418803215027,0.0,177.27877807617188,218.0,59631.92578125,0.0,2781.056396484375,1.0,279.1562805175781,282.9966125488281,296.57208251953125,300.4327087402344,293.1499938964844,293.1499938964844,279.45001220703125,38323.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080403447151184,1.0,0.0,0.0,3.7088465690612793,3.708871603012085,9.178485811389692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.6435546875,0.0,1617.2926025390625,1895.4371337890625,0.0,3478.408447265625,0.920091152191162,1.0,0.0,3.0,1.0,0.0
18185340,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8331358432769775,0.420584112405777,0.3815838098526001,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8963549137115479,0.5275601148605347,0.5015096664428711,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8441922068595886,0.4390710890293121,0.3094988167285919,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8085366487503052,0.3821366727352142,0.3654582798480987,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6941779255867004,0.2385108917951584,1.0936076641082764,285.0226745605469,284.95001220703125,302.0355834960937,293.5735168457031,298.9168395996094,297.2517395019531,285.021484375,1.0,0.6182664632797241,0.462843507528305,0.462843507528305,1.0,1.0,-3.184055805206299,1.106782078742981,2.0772738456726074,0.3902712762355804,1.0,1.0,0.0,194.97378540039065,206.0,59081.5234375,0.0,2897.1953125,1.0,279.44366455078125,283.1344909667969,296.5513610839844,300.3077392578125,293.1499938964844,293.1499938964844,279.1499938964844,33110.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998767733573914,1.0,0.0,0.0,3.827742338180542,3.827767610549927,9.77639388111129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.150390625,0.0,1717.3829345703125,1895.4371337890625,0.0,3402.435302734375,0.9431533813476562,1.0,0.0,3.0,1.0,0.0
18185400,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8331358432769775,0.420584112405777,0.3815838098526001,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8963549137115479,0.5275601148605347,0.5015096664428711,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8441922068595886,0.4390710890293121,0.3094988167285919,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8085366487503052,0.3821366727352142,0.3654582798480987,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6941779255867004,0.2385108917951584,1.0936076641082764,285.0226745605469,284.95001220703125,302.0355834960937,293.5735168457031,298.9168395996094,297.2517395019531,285.021484375,1.0,0.6182664632797241,0.462843507528305,0.462843507528305,1.0,1.0,-3.184055805206299,1.106782078742981,2.0772738456726074,0.3902712762355804,1.0,1.0,0.0,194.97378540039065,206.0,59081.5234375,0.0,2897.1953125,1.0,279.44366455078125,283.1344909667969,296.5513610839844,300.3077392578125,293.1499938964844,293.1499938964844,279.1499938964844,33110.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998767733573914,1.0,0.0,0.0,3.827742338180542,3.827767610549927,9.77639388111129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.150390625,0.0,1717.3829345703125,1895.4371337890625,0.0,3402.435302734375,0.9431533813476562,1.0,0.0,3.0,1.0,0.0
18185460,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8279885053634644,0.4195098578929901,0.3811495304107666,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8920516967773438,0.5296145677566528,0.5039140582084656,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.839387834072113,0.438884437084198,0.3097292780876159,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.804033637046814,0.3825904130935669,0.366302877664566,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6894417405128479,0.2380424886941909,1.0931423902511597,284.8923034667969,284.95001220703125,302.0985412597656,293.60040283203125,298.9292907714844,297.2445678710937,284.8940734863281,1.0,0.620747983455658,0.4614342749118805,0.4614342749118805,1.0,1.0,-3.187175273895264,1.1047050952911377,2.082470178604126,0.3877797424793243,0.8932783603668213,0.8932783603668213,0.0,200.0493011474609,194.0,59988.12109375,0.0,2931.267578125,1.0,279.1569519042969,282.9853820800781,296.6240539550781,300.50933837890625,293.1499938964844,293.1499938964844,279.45001220703125,38395.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085347056388856,1.0,0.0,0.0,3.742844820022583,3.742870092391968,9.347530749437284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.732421875,0.0,1657.31298828125,1895.4371337890625,0.0,3483.000244140625,0.927739143371582,1.0,0.0,3.0,1.0,0.0
18185520,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8279885053634644,0.4195098578929901,0.3811495304107666,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8920516967773438,0.5296145677566528,0.5039140582084656,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.839387834072113,0.438884437084198,0.3097292780876159,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.804033637046814,0.3825904130935669,0.366302877664566,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6894417405128479,0.2380424886941909,1.0931423902511597,284.8923034667969,284.95001220703125,302.0985412597656,293.60040283203125,298.9292907714844,297.2445678710937,284.8940734863281,1.0,0.620747983455658,0.4614342749118805,0.4614342749118805,1.0,1.0,-3.187175273895264,1.1047050952911377,2.082470178604126,0.3877797424793243,0.8932783603668213,0.8932783603668213,0.0,200.0493011474609,194.0,59988.12109375,0.0,2931.267578125,1.0,279.1569519042969,282.9853820800781,296.6240539550781,300.50933837890625,293.1499938964844,293.1499938964844,279.45001220703125,38395.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085347056388856,1.0,0.0,0.0,3.742844820022583,3.742870092391968,9.347530749437284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.732421875,0.0,1657.31298828125,1895.4371337890625,0.0,3483.000244140625,0.927739143371582,1.0,0.0,3.0,1.0,0.0
18185580,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8309538960456848,0.4196702241897583,0.3808084726333618,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.897346019744873,0.532692015171051,0.5063515901565552,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8428830504417419,0.4397065639495849,0.309964120388031,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8079913854598999,0.3837975561618805,0.3670590221881866,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6922010779380798,0.2380796074867248,1.0918405055999756,285.0193176269531,284.95001220703125,302.15869140625,293.6258850097656,298.9471435546875,297.2473449707031,285.01806640625,1.0,0.619074285030365,0.4600250422954559,0.4600250422954559,1.0,1.0,-3.189314365386963,1.102276086807251,2.087038278579712,0.3848404884338379,1.0,1.0,0.0,196.8621368408203,182.0,59278.59375,0.0,2918.406982421875,1.0,279.4438781738281,283.1257019042969,296.6015625,300.3741760253906,293.1499938964844,293.1499938964844,279.1499938964844,33405.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000041484832764,1.0,0.0,0.0,3.849769830703736,3.849795341491699,9.889238299365388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.6357421875,0.0,1746.5084228515625,1895.4371337890625,0.0,3403.623046875,0.9482960104942322,1.0,0.0,3.0,1.0,0.0
18185640,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8309538960456848,0.4196702241897583,0.3808084726333618,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.897346019744873,0.532692015171051,0.5063515901565552,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8428830504417419,0.4397065639495849,0.309964120388031,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8079913854598999,0.3837975561618805,0.3670590221881866,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6922010779380798,0.2380796074867248,1.0918405055999756,285.0193176269531,284.95001220703125,302.15869140625,293.6258850097656,298.9471435546875,297.2473449707031,285.01806640625,1.0,0.619074285030365,0.4600250422954559,0.4600250422954559,1.0,1.0,-3.189314365386963,1.102276086807251,2.087038278579712,0.3848404884338379,1.0,1.0,0.0,196.8621368408203,182.0,59278.59375,0.0,2918.406982421875,1.0,279.4438781738281,283.1257019042969,296.6015625,300.3741760253906,293.1499938964844,293.1499938964844,279.1499938964844,33405.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000041484832764,1.0,0.0,0.0,3.849769830703736,3.849795341491699,9.889238299365388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.6357421875,0.0,1746.5084228515625,1895.4371337890625,0.0,3403.623046875,0.9482960104942322,1.0,0.0,3.0,1.0,0.0
18185700,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8342252373695374,0.4193307757377624,0.3806760907173157,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9021176695823668,0.5338976979255676,0.5076024532318115,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8465031385421753,0.439809650182724,0.3101202249526977,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8117526769638062,0.3841846883296966,0.3674727976322174,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6952951550483704,0.2379981875419616,1.0913646221160889,284.87847900390625,284.95001220703125,302.1876220703125,293.63800048828125,298.9537658691406,297.2459716796875,284.8739013671875,1.0,0.6173707246780396,0.4593204259872436,0.4593204259872436,1.0,1.0,-3.1907787322998047,1.1011974811553955,2.089581251144409,0.383540391921997,0.910727858543396,0.910727858543396,0.0,193.59161376953125,182.0,60350.87109375,0.0,2903.650634765625,1.0,279.1933898925781,282.96392822265625,296.669677734375,300.61395263671875,293.1499938964844,293.1499938964844,279.1499938964844,36717.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061956405639648,1.0,0.0,0.0,3.8349497318267822,3.834975719451904,9.813244332690374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.7939453125,0.0,1754.470947265625,1895.4371337890625,0.0,3461.264892578125,0.945443332195282,1.0,0.0,3.0,1.0,0.0
18185760,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8374763131141663,0.4187285602092743,0.3800481855869293,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9071117639541626,0.5348857641220093,0.5084256529808044,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8501991629600525,0.4396829903125763,0.3099617660045624,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8155068159103394,0.3843938708305359,0.3675659298896789,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6984546184539795,0.2377913892269134,1.0899163484573364,284.8887939453125,284.95001220703125,302.2157287597656,293.6496887207031,298.9587097167969,297.24237060546875,284.8909606933594,1.0,0.6151103973388672,0.4586840867996216,0.4586840867996216,1.0,1.0,-3.189197301864624,1.0990856885910034,2.090111494064331,0.3818563818931579,0.8934682011604309,0.8934682011604309,0.0,189.9994964599609,170.0,60105.94140625,0.0,2880.827880859375,1.0,279.1563415527344,282.978271484375,296.6712951660156,300.5663757324219,293.1499938964844,293.1499938964844,279.45001220703125,38652.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908137321472168,1.0,0.0,0.0,3.7560534477233887,3.756078958511353,9.41362372941512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.47265625,0.0,1674.8099365234375,1895.4371337890625,0.0,3479.308837890625,0.9308794736862184,1.0,0.0,3.0,1.0,0.0
18185820,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.84791100025177,0.4189856648445129,0.3795619010925293,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.922636866569519,0.5380832552909851,0.5107278227806091,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8616111874580383,0.4406435787677765,0.3101114928722381,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8263333439826965,0.3857316970825195,0.3681981265544891,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7080851793289185,0.2379986196756363,1.0882127285003662,285.0189514160156,284.95001220703125,302.2693176269531,293.67156982421875,298.9755249023437,297.2467346191406,285.01776123046875,1.0,0.6098809838294983,0.457411378622055,0.457411378622055,1.0,1.0,-3.190262794494629,1.096529245376587,2.093733549118042,0.3789876699447632,1.0,1.0,0.0,180.4615936279297,158.0,59357.15625,0.0,2831.135498046875,1.0,279.44390869140625,283.1218566894531,296.6460266113281,300.4252014160156,293.1499938964844,293.1499938964844,279.1499938964844,33547.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993223905563354,1.0,0.0,0.0,3.858723640441896,3.8587493896484375,9.935291700458038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.583984375,0.0,1758.616455078125,1895.4371337890625,0.0,3397.267333984375,0.9503949284553528,1.0,0.0,3.0,1.0,0.0
18185880,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.84791100025177,0.4189856648445129,0.3795619010925293,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.922636866569519,0.5380832552909851,0.5107278227806091,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8616111874580383,0.4406435787677765,0.3101114928722381,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8263333439826965,0.3857316970825195,0.3681981265544891,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7080851793289185,0.2379986196756363,1.0882127285003662,285.0189514160156,284.95001220703125,302.2693176269531,293.67156982421875,298.9755249023437,297.2467346191406,285.01776123046875,1.0,0.6098809838294983,0.457411378622055,0.457411378622055,1.0,1.0,-3.190262794494629,1.096529245376587,2.093733549118042,0.3789876699447632,1.0,1.0,0.0,180.4615936279297,158.0,59357.15625,0.0,2831.135498046875,1.0,279.44390869140625,283.1218566894531,296.6460266113281,300.4252014160156,293.1499938964844,293.1499938964844,279.1499938964844,33547.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993223905563354,1.0,0.0,0.0,3.858723640441896,3.8587493896484375,9.935291700458038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.583984375,0.0,1758.616455078125,1895.4371337890625,0.0,3397.267333984375,0.9503949284553528,1.0,0.0,3.0,1.0,0.0
18185940,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8604540228843689,0.4181017279624939,0.3787284791469574,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.941157042980194,0.5403489470481873,0.5127419233322144,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8753477931022644,0.4407167434692383,0.310081273317337,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8389545679092407,0.3864217698574066,0.3686647415161133,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7188816070556641,0.2378475219011306,1.086294174194336,284.8896179199219,284.95001220703125,302.3192443847656,293.6913452148437,298.9853515625,297.2428283691406,284.8914794921875,1.0,0.6039807200431824,0.4561387002468109,0.4561387002468109,1.0,1.0,-3.1899099349975586,1.0933935642242432,2.0965163707733154,0.3760764300823211,0.8949906229972839,0.8949906229972839,0.0,170.15884399414062,146.0,60175.4921875,0.0,2774.342041015625,1.0,279.1567687988281,282.9754638671875,296.7120361328125,300.61279296875,293.1499938964844,293.1499938964844,279.45001220703125,38659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073583483695984,1.0,0.0,0.0,3.763901710510254,3.7639272212982178,9.453003713133512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.5556640625,0.0,1684.137939453125,1895.4371337890625,0.0,3472.072021484375,0.932633340358734,1.0,0.0,3.0,1.0,0.0
18186000,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8604540228843689,0.4181017279624939,0.3787284791469574,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.941157042980194,0.5403489470481873,0.5127419233322144,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8753477931022644,0.4407167434692383,0.310081273317337,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8389545679092407,0.3864217698574066,0.3686647415161133,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7188816070556641,0.2378475219011306,1.086294174194336,284.8896179199219,284.95001220703125,302.3192443847656,293.6913452148437,298.9853515625,297.2428283691406,284.8914794921875,1.0,0.6039807200431824,0.4561387002468109,0.4561387002468109,1.0,1.0,-3.1899099349975586,1.0933935642242432,2.0965163707733154,0.3760764300823211,0.8949906229972839,0.8949906229972839,0.0,170.15884399414062,146.0,60175.4921875,0.0,2774.342041015625,1.0,279.1567687988281,282.9754638671875,296.7120361328125,300.61279296875,293.1499938964844,293.1499938964844,279.45001220703125,38659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073583483695984,1.0,0.0,0.0,3.763901710510254,3.7639272212982178,9.453003713133512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.5556640625,0.0,1684.137939453125,1895.4371337890625,0.0,3472.072021484375,0.932633340358734,1.0,0.0,3.0,1.0,0.0
18186060,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8770831823348999,0.4183896481990814,0.3782097101211548,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9629661440849304,0.543599009513855,0.5150267481803894,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8931657671928406,0.4417466819286346,0.3102314174175262,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8552876710891724,0.3878283500671386,0.3692955374717712,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7317553162574768,0.2381590455770492,1.0847485065460205,285.0198974609375,284.95001220703125,302.3651428222656,293.7087097167969,299.00006103515625,297.247802734375,285.0187683105469,1.0,0.5976802110671997,0.4549575746059418,0.4549575746059418,1.0,1.0,-3.1911041736602783,1.0910710096359253,2.1000330448150635,0.3733817636966705,1.0,1.0,0.0,158.75123596191406,134.0,59406.453125,0.0,2714.679931640625,1.0,279.4439697265625,283.11981201171875,296.6835021972656,300.46759033203125,293.1499938964844,293.1499938964844,279.1499938964844,33620.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986432552337646,1.0,0.0,0.0,3.864032745361328,3.864058494567871,9.962649301087367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.048828125,0.0,1765.73583984375,1895.4371337890625,0.0,3390.934326171875,0.95161110162735,1.0,0.0,3.0,1.0,0.0
18186120,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8770831823348999,0.4183896481990814,0.3782097101211548,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9629661440849304,0.543599009513855,0.5150267481803894,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8931657671928406,0.4417466819286346,0.3102314174175262,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8552876710891724,0.3878283500671386,0.3692955374717712,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7317553162574768,0.2381590455770492,1.0847485065460205,285.0198974609375,284.95001220703125,302.3651428222656,293.7087097167969,299.00006103515625,297.247802734375,285.0187683105469,1.0,0.5976802110671997,0.4549575746059418,0.4549575746059418,1.0,1.0,-3.1911041736602783,1.0910710096359253,2.1000330448150635,0.3733817636966705,1.0,1.0,0.0,158.75123596191406,134.0,59406.453125,0.0,2714.679931640625,1.0,279.4439697265625,283.11981201171875,296.6835021972656,300.46759033203125,293.1499938964844,293.1499938964844,279.1499938964844,33620.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986432552337646,1.0,0.0,0.0,3.864032745361328,3.864058494567871,9.962649301087367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.048828125,0.0,1765.73583984375,1895.4371337890625,0.0,3390.934326171875,0.95161110162735,1.0,0.0,3.0,1.0,0.0
18186180,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8962182998657227,0.4175191223621368,0.3773548901081085,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9841572642326356,0.5458812117576599,0.5170261263847351,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9140526056289672,0.441862553358078,0.3102067708969116,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8744498491287231,0.3885595202445984,0.3697683811187744,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7464526295661926,0.238085851073265,1.0830212831497192,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,299.00738525390625,297.24420166015625,284.8914489746094,1.0,0.59117591381073,0.453776478767395,0.453776478767395,1.0,1.0,-3.1909518241882324,1.088207721710205,2.102744102478028,0.3706687092781067,0.8962279558181763,0.8962279558181763,0.0,147.45169067382812,122.0,60225.390625,0.0,2652.8564453125,1.0,279.15673828125,282.9725036621094,296.74481201171875,300.6505126953125,293.1499938964844,293.1499938964844,279.45001220703125,38657.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068049788475036,1.0,0.0,0.0,3.769911050796509,3.769936800003052,9.4832125796529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.82421875,0.0,1691.24755859375,1895.4371337890625,0.0,3466.92919921875,0.9339633584022522,1.0,0.0,3.0,1.0,0.0
18186240,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8962182998657227,0.4175191223621368,0.3773548901081085,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9841572642326356,0.5458812117576599,0.5170261263847351,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9140526056289672,0.441862553358078,0.3102067708969116,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8744498491287231,0.3885595202445984,0.3697683811187744,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7464526295661926,0.238085851073265,1.0830212831497192,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,299.00738525390625,297.24420166015625,284.8914489746094,1.0,0.59117591381073,0.453776478767395,0.453776478767395,1.0,1.0,-3.1909518241882324,1.088207721710205,2.102744102478028,0.3706687092781067,0.8962279558181763,0.8962279558181763,0.0,147.45169067382812,122.0,60225.390625,0.0,2652.8564453125,1.0,279.15673828125,282.9725036621094,296.74481201171875,300.6505126953125,293.1499938964844,293.1499938964844,279.45001220703125,38657.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068049788475036,1.0,0.0,0.0,3.769911050796509,3.769936800003052,9.4832125796529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.82421875,0.0,1691.24755859375,1895.4371337890625,0.0,3466.92919921875,0.9339633584022522,1.0,0.0,3.0,1.0,0.0
18186300,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9072740077972412,0.4175355434417724,0.3768604397773742,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9943631291389464,0.5473995208740234,0.5179613828659058,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9269834160804749,0.4422734677791595,0.3101376891136169,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8855450749397278,0.3891827166080475,0.3699381053447723,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7550182342529297,0.2381975501775741,1.081879734992981,285.0214538574219,284.95001220703125,302.42584228515625,293.72979736328125,299.0125427246094,297.2455749511719,285.0248413085937,1.0,0.5877904295921326,0.4531859159469604,0.4531859159469604,1.0,1.0,-3.190223932266236,1.086532711982727,2.103691339492798,0.3690765500068664,0.9856342077255248,0.9856342077255248,0.0,141.70631408691406,122.0,59306.625,0.0,2620.14111328125,1.0,279.4048767089844,283.1208801269531,296.6966247558594,300.4387512207031,293.1499938964844,293.1499938964844,279.45001220703125,34526.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900539755821228,1.0,0.0,0.0,3.806239366531372,3.806264638900757,9.66686116044002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.5439453125,0.0,1702.5390625,1895.4371337890625,0.0,3408.614990234375,0.9409765005111694,1.0,0.0,3.0,1.0,0.0
18186360,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.918405294418335,0.4177716374397278,0.376864343881607,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.5493403077125549,0.5132336616516113,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9390417337417604,0.4428866803646087,0.3103989958763122,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.895898699760437,0.3899617791175842,0.3704563975334167,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7631157636642456,0.2384261488914489,1.081898212432861,285.0166931152344,284.95001220703125,302.4437561035156,293.7353820800781,299.0186767578125,297.2496032714844,285.0145874023437,1.0,0.5841134786605835,0.4526076018810272,0.4526076018810272,1.0,1.0,-3.184638023376465,1.082979440689087,2.101658582687378,0.3671874105930328,1.0,1.0,0.0,136.76502990722656,110.0,59356.0078125,0.0,2582.92529296875,1.0,279.44390869140625,283.114501953125,296.7108154296875,300.49755859375,293.1499938964844,293.1499938964844,279.1499938964844,33687.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982628583908081,1.0,0.0,0.0,3.867460012435913,3.867485761642456,9.98033101495821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.2607421875,0.0,1770.4920654296875,1895.4371337890625,0.0,3387.38623046875,0.9524941444396972,1.0,0.0,3.0,1.0,0.0
18186420,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9359613060951232,0.4166893064975738,0.3760274648666382,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.5550879240036011,0.4877268671989441,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9569811820983888,0.4428249597549438,0.3104116022586822,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.912678062915802,0.3905332386493683,0.37099090218544,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7759995460510254,0.2382701337337494,1.0807216167449951,284.8717956542969,284.95001220703125,302.4759216308594,293.74420166015625,299.0303039550781,297.2608337402344,284.8738098144531,1.0,0.5750282406806946,0.4514509439468384,0.4514509439468384,1.0,1.0,-3.153117179870605,1.068134069442749,2.0849831104278564,0.3594565689563751,0.8770294785499573,0.8770294785499573,0.0,128.63050842285156,113.0,59610.00390625,0.0,2476.85791015625,1.0,279.1559753417969,282.96441650390625,296.7611083984375,300.64141845703125,293.1499938964844,293.1499938964844,279.45001220703125,39743.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055960178375244,1.0,0.0,0.0,3.737779855728149,3.737805366516113,9.322250207333128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.02734375,0.0,1661.7222900390625,1895.4371337890625,0.0,3455.689208984375,0.9274768829345704,1.0,0.0,3.0,1.0,0.0
18186480,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9359613060951232,0.4166893064975738,0.3760274648666382,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.5550879240036011,0.4877268671989441,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9569811820983888,0.4428249597549438,0.3104116022586822,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.912678062915802,0.3905332386493683,0.37099090218544,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7759995460510254,0.2382701337337494,1.0807216167449951,284.8717956542969,284.95001220703125,302.4759216308594,293.74420166015625,299.0303039550781,297.2608337402344,284.8738098144531,1.0,0.5750282406806946,0.4514509439468384,0.4514509439468384,1.0,1.0,-3.153117179870605,1.068134069442749,2.0849831104278564,0.3594565689563751,0.8770294785499573,0.8770294785499573,0.0,128.63050842285156,113.0,59610.00390625,0.0,2476.85791015625,1.0,279.1559753417969,282.96441650390625,296.7611083984375,300.64141845703125,293.1499938964844,293.1499938964844,279.45001220703125,39743.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055960178375244,1.0,0.0,0.0,3.737779855728149,3.737805366516113,9.322250207333128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.02734375,0.0,1661.7222900390625,1895.4371337890625,0.0,3455.689208984375,0.9274768829345704,1.0,0.0,3.0,1.0,0.0
18186540,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9477651119232178,0.4168027937412262,0.3756185173988342,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.5639358162879944,0.471390962600708,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9685086011886596,0.4437341690063476,0.3106858432292938,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9254997968673706,0.3918371200561523,0.3718060255050659,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7850617170333862,0.2386383414268493,1.080709457397461,284.996826171875,284.95001220703125,302.5028991699219,293.7496643066406,299.0535888671875,297.2911376953125,284.9954528808594,1.0,0.5699502825737,0.4502943158149719,0.4502943158149719,1.0,1.0,-3.1342501640319824,1.0581918954849243,2.076058149337769,0.3533477783203125,0.9737361073493958,0.9737361073493958,0.0,123.64187622070312,131.0,58524.21875,0.0,2414.138671875,1.0,279.44366455078125,283.10894775390625,296.7162475585937,300.4541320800781,293.1499938964844,293.1499938964844,279.1499938964844,34150.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950605988502502,1.0,0.0,0.0,3.817649364471436,3.81767463684082,9.724903975438792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.826171875,0.0,1713.3358154296875,1895.4371337890625,0.0,3357.5,0.9415096640586852,1.0,0.0,3.0,1.0,0.0
