time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186600,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9477651119232178,0.4168027937412262,0.3756185173988342,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.5639358162879944,0.471390962600708,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9685086011886596,0.4437341690063476,0.3106858432292938,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9254997968673706,0.3918371200561523,0.3718060255050659,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7850617170333862,0.2386383414268493,1.080709457397461,284.996826171875,284.95001220703125,302.5028991699219,293.7496643066406,299.0535888671875,297.2911376953125,284.9954528808594,1.0,0.5699502825737,0.4502943158149719,0.4502943158149719,1.0,1.0,-3.1342501640319824,1.0581918954849243,2.076058149337769,0.3533477783203125,0.9737361073493958,0.9737361073493958,0.0,123.64187622070312,131.0,58524.21875,0.0,2414.138671875,1.0,279.44366455078125,283.10894775390625,296.7162475585937,300.4541320800781,293.1499938964844,293.1499938964844,279.1499938964844,34150.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950605988502502,1.0,0.0,0.0,3.817649364471436,3.81767463684082,9.724903975438792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.826171875,0.0,1713.3358154296875,1895.4371337890625,0.0,3357.5,0.9415096640586852,1.0,0.0,3.0,1.0,0.0
18186660,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9429603815078736,0.4159329533576965,0.3751724660396576,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.5707552433013916,0.4772427678108215,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9648563265800476,0.4438642561435699,0.3109998703002929,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.921971321105957,0.3925762176513672,0.3727430999279022,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7820695638656616,0.2387400865554809,1.0819735527038574,284.89898681640625,284.95001220703125,302.5244140625,293.7515563964844,299.06964111328125,297.306884765625,284.9017944335937,1.0,0.5729230642318726,0.449732095003128,0.449732095003128,1.0,1.0,-3.1437387466430664,1.0604866743087769,2.083251953125,0.3530610203742981,0.8789651989936829,0.8789651989936829,0.0,125.49203491210938,149.0,59281.24609375,0.0,2442.11376953125,1.0,279.1565856933594,282.992919921875,296.7672119140625,300.6116027832031,293.1499938964844,293.1499938964844,279.45001220703125,39047.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019442796707152,1.0,0.0,0.0,3.6903326511383057,3.6903576850891113,9.087079888558948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.3759765625,0.0,1601.5601806640625,1895.4371337890625,0.0,3421.701416015625,0.9169203639030457,1.0,0.0,3.0,1.0,0.0
18186720,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9429603815078736,0.4159329533576965,0.3751724660396576,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.5707552433013916,0.4772427678108215,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9648563265800476,0.4438642561435699,0.3109998703002929,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.921971321105957,0.3925762176513672,0.3727430999279022,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7820695638656616,0.2387400865554809,1.0819735527038574,284.89898681640625,284.95001220703125,302.5244140625,293.7515563964844,299.06964111328125,297.306884765625,284.9017944335937,1.0,0.5729230642318726,0.449732095003128,0.449732095003128,1.0,1.0,-3.1437387466430664,1.0604866743087769,2.083251953125,0.3530610203742981,0.8789651989936829,0.8789651989936829,0.0,125.49203491210938,149.0,59281.24609375,0.0,2442.11376953125,1.0,279.1565856933594,282.992919921875,296.7672119140625,300.6116027832031,293.1499938964844,293.1499938964844,279.45001220703125,39047.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019442796707152,1.0,0.0,0.0,3.6903326511383057,3.6903576850891113,9.087079888558948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.3759765625,0.0,1601.5601806640625,1895.4371337890625,0.0,3421.701416015625,0.9169203639030457,1.0,0.0,3.0,1.0,0.0
18186780,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9277777075767516,0.4162522852420807,0.375343918800354,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.5746847987174988,0.4979697167873382,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9512637257575988,0.4449795484542846,0.3117141723632812,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9084948301315308,0.3940541744232178,0.3741204738616943,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.771511971950531,0.2392563819885254,1.0846530199050903,285.0385437011719,284.95001220703125,302.5401611328125,293.7496337890625,299.0767517089844,297.3094482421875,285.0380554199219,1.0,0.5812806487083435,0.4491698443889618,0.4491698443889618,1.0,1.0,-3.174579381942749,1.0709635019302368,2.1036159992218018,0.3563259541988373,1.0,1.0,0.0,132.15731811523438,152.0,59013.875,0.0,2537.577880859375,1.0,279.44354248046875,283.1367492675781,296.7297058105469,300.4833679199219,293.1499938964844,293.1499938964844,279.1499938964844,32938.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942322134971619,1.0,0.0,0.0,3.8200526237487793,3.820077657699585,9.73715259533492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.923828125,0.0,1706.743408203125,1895.4371337890625,0.0,3349.76318359375,0.9413390159606934,1.0,0.0,3.0,1.0,0.0
18186840,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9277777075767516,0.4162522852420807,0.375343918800354,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.5746847987174988,0.4979697167873382,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9512637257575988,0.4449795484542846,0.3117141723632812,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9084948301315308,0.3940541744232178,0.3741204738616943,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.771511971950531,0.2392563819885254,1.0846530199050903,285.0385437011719,284.95001220703125,302.5401611328125,293.7496337890625,299.0767517089844,297.3094482421875,285.0380554199219,1.0,0.5812806487083435,0.4491698443889618,0.4491698443889618,1.0,1.0,-3.174579381942749,1.0709635019302368,2.1036159992218018,0.3563259541988373,1.0,1.0,0.0,132.15731811523438,152.0,59013.875,0.0,2537.577880859375,1.0,279.44354248046875,283.1367492675781,296.7297058105469,300.4833679199219,293.1499938964844,293.1499938964844,279.1499938964844,32938.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942322134971619,1.0,0.0,0.0,3.8200526237487793,3.820077657699585,9.73715259533492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.923828125,0.0,1706.743408203125,1895.4371337890625,0.0,3349.76318359375,0.9413390159606934,1.0,0.0,3.0,1.0,0.0
18186900,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9212051630020142,0.4159128963947296,0.3754470944404602,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.5751844644546509,0.5072914958000183,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9451728463172911,0.4451484084129333,0.3121045231819153,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9031389951705932,0.3944975435733795,0.3748445510864258,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7670544981956482,0.2393106967210769,1.086042881011963,284.90185546875,284.95001220703125,302.5458068847656,293.7471618652344,299.07281494140625,297.3008117675781,284.8968811035156,1.0,0.5847837924957275,0.4488887190818786,0.4488887190818786,1.0,1.0,-3.188939094543457,1.0757551193237305,2.1131839752197266,0.3580846786499023,0.9228879809379578,0.9228879809379578,0.0,135.2716522216797,152.0,60302.8125,0.0,2582.66162109375,1.0,279.1938171386719,282.9742736816406,296.7886047363281,300.72900390625,293.1499938964844,293.1499938964844,279.1499938964844,35780.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016755223274232,1.0,0.0,0.0,3.823209285736084,3.823235034942627,9.753251788424675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.169921875,0.0,1732.825439453125,1895.4371337890625,0.0,3419.19775390625,0.942413866519928,1.0,0.0,3.0,1.0,0.0
18186960,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9144839644432068,0.4152527749538421,0.3750205636024475,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.5750719308853149,0.5164688229560852,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9387953877449036,0.4450156688690185,0.3121420741081238,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8978797793388367,0.3946957290172577,0.3751956224441528,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625220417976379,0.2391640394926071,1.0861623287200928,284.9056091308594,284.95001220703125,302.54986572265625,293.7436828613281,299.0635986328125,297.2879638671875,284.90753173828125,1.0,0.5879510045051575,0.4481062591075897,0.4481062591075897,1.0,1.0,-3.200076103210449,1.0781856775283811,2.1218905448913574,0.358061820268631,0.907889187335968,0.907889187335968,0.0,138.25225830078125,155.0,60272.46875,0.0,2620.99072265625,1.0,279.1564025878906,282.9791259765625,296.7790222167969,300.68621826171875,293.1499938964844,293.1499938964844,278.8500061035156,37609.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052119255065918,1.0,0.0,0.0,3.76653790473938,3.7665631771087646,9.466249366596458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.3349609375,0.0,1679.15673828125,1895.4371337890625,0.0,3452.116943359375,0.932502031326294,1.0,0.0,3.0,1.0,0.0
18187020,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9030507802963256,0.4140149056911468,0.3740078508853912,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.5741545557975769,0.5331608653068542,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9271821975708008,0.4447437524795532,0.3120504319667816,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8885205984115601,0.395041674375534,0.3756782412528991,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7543952465057373,0.2387357354164123,1.0851893424987793,284.8905029296875,284.95001220703125,302.5532531738281,293.7333984375,299.0421142578125,297.2612609863281,284.8920593261719,1.0,0.5934342741966248,0.4465413391590118,0.4465413391590118,1.0,1.0,-3.218233346939087,1.0812814235687256,2.1369519233703613,0.3571077883243561,0.8387091755867004,0.8387091755867004,0.0,143.70150756835938,158.0,60572.734375,0.0,2687.265625,1.0,278.8582763671875,282.9380187988281,296.7550048828125,300.7000732421875,293.1499938964844,293.1499938964844,279.1499938964844,40458.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122699499130248,1.0,0.0,0.0,3.547015190124512,3.547039031982422,8.394975452574727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.435546875,0.0,1454.00439453125,1895.4371337890625,0.0,3517.65771484375,0.8865123391151428,1.0,0.0,3.0,1.0,0.0
18187080,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9030507802963256,0.4140149056911468,0.3740078508853912,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.5741545557975769,0.5331608653068542,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9271821975708008,0.4447437524795532,0.3120504319667816,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8885205984115601,0.395041674375534,0.3756782412528991,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7543952465057373,0.2387357354164123,1.0851893424987793,284.8905029296875,284.95001220703125,302.5532531738281,293.7333984375,299.0421142578125,297.2612609863281,284.8920593261719,1.0,0.5934342741966248,0.4465413391590118,0.4465413391590118,1.0,1.0,-3.218233346939087,1.0812814235687256,2.1369519233703613,0.3571077883243561,0.8387091755867004,0.8387091755867004,0.0,143.70150756835938,158.0,60572.734375,0.0,2687.265625,1.0,278.8582763671875,282.9380187988281,296.7550048828125,300.7000732421875,293.1499938964844,293.1499938964844,279.1499938964844,40458.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122699499130248,1.0,0.0,0.0,3.547015190124512,3.547039031982422,8.394975452574727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.435546875,0.0,1454.00439453125,1895.4371337890625,0.0,3517.65771484375,0.8865123391151428,1.0,0.0,3.0,1.0,0.0
18187140,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8952406644821167,0.4141675531864166,0.3740584552288055,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9987248182296752,0.5743302702903748,0.5439202189445496,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9187593460083008,0.4456894099712372,0.312647134065628,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8817623853683472,0.3963010013103485,0.3768355548381805,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7484190464019775,0.2388684153556823,1.0859228372573853,285.0035705566406,284.95001220703125,302.54998779296875,293.7185974121094,299.0272521972656,297.2481994628906,285.0028991699219,1.0,0.5981499552726746,0.4449764192104339,0.4449764192104339,1.0,1.0,-3.2342278957366943,1.083495855331421,2.150732040405273,0.3558054566383362,0.9353399276733398,0.9353399276733398,0.0,148.34410095214844,161.0,60027.4453125,0.0,2745.364013671875,1.0,279.1416320800781,283.0639343261719,296.69647216796875,300.5267333984375,293.1499938964844,293.1499938964844,278.8500061035156,33687.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038668274879456,1.0,0.0,0.0,3.658534049987793,3.658557653427124,8.931152137847675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.0234375,0.0,1525.340576171875,1895.4371337890625,0.0,3439.601806640625,0.9056611061096193,1.0,0.0,3.0,1.0,0.0
18187200,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8952406644821167,0.4141675531864166,0.3740584552288055,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9987248182296752,0.5743302702903748,0.5439202189445496,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9187593460083008,0.4456894099712372,0.312647134065628,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8817623853683472,0.3963010013103485,0.3768355548381805,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7484190464019775,0.2388684153556823,1.0859228372573853,285.0035705566406,284.95001220703125,302.54998779296875,293.7185974121094,299.0272521972656,297.2481994628906,285.0028991699219,1.0,0.5981499552726746,0.4449764192104339,0.4449764192104339,1.0,1.0,-3.2342278957366943,1.083495855331421,2.150732040405273,0.3558054566383362,0.9353399276733398,0.9353399276733398,0.0,148.34410095214844,161.0,60027.4453125,0.0,2745.364013671875,1.0,279.1416320800781,283.0639343261719,296.69647216796875,300.5267333984375,293.1499938964844,293.1499938964844,278.8500061035156,33687.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038668274879456,1.0,0.0,0.0,3.658534049987793,3.658557653427124,8.931152137847675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.0234375,0.0,1525.340576171875,1895.4371337890625,0.0,3439.601806640625,0.9056611061096193,1.0,0.0,3.0,1.0,0.0
18187260,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8788111209869385,0.4110720753669739,0.3722586035728454,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9857216477394104,0.5727341175079346,0.5431767106056213,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9015018343925476,0.44355508685112,0.3119048178195953,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8667266964912415,0.3946143090724945,0.3762273490428924,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.735378086566925,0.2362283766269683,1.078629493713379,284.8994445800781,284.95001220703125,302.5427551269531,293.7015991210937,298.9950866699219,297.2138977050781,284.9005432128906,1.0,0.6005815267562866,0.4435316324234009,0.4435316324234009,1.0,1.0,-3.220810651779175,1.0748299360275269,2.145980834960937,0.350464403629303,0.8403725624084473,0.8403725624084473,0.0,156.085205078125,164.0,60183.86328125,0.0,2760.556640625,1.0,278.8577880859375,282.9490051269531,296.7206420898437,300.6430053710937,293.1499938964844,293.1499938964844,279.1499938964844,39450.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116235375404358,1.0,0.0,0.0,3.5147135257720947,3.5147368907928467,8.242769808930461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.482421875,0.0,1412.6632080078125,1895.4371337890625,0.0,3511.664794921875,0.8782009482383728,1.0,0.0,3.0,1.0,0.0
18187320,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8788111209869385,0.4110720753669739,0.3722586035728454,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9857216477394104,0.5727341175079346,0.5431767106056213,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9015018343925476,0.44355508685112,0.3119048178195953,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8667266964912415,0.3946143090724945,0.3762273490428924,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.735378086566925,0.2362283766269683,1.078629493713379,284.8994445800781,284.95001220703125,302.5427551269531,293.7015991210937,298.9950866699219,297.2138977050781,284.9005432128906,1.0,0.6005815267562866,0.4435316324234009,0.4435316324234009,1.0,1.0,-3.220810651779175,1.0748299360275269,2.145980834960937,0.350464403629303,0.8403725624084473,0.8403725624084473,0.0,156.085205078125,164.0,60183.86328125,0.0,2760.556640625,1.0,278.8577880859375,282.9490051269531,296.7206420898437,300.6430053710937,293.1499938964844,293.1499938964844,279.1499938964844,39450.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116235375404358,1.0,0.0,0.0,3.5147135257720947,3.5147368907928467,8.242769808930461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.482421875,0.0,1412.6632080078125,1895.4371337890625,0.0,3511.664794921875,0.8782009482383728,1.0,0.0,3.0,1.0,0.0
18187380,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8695316910743713,0.4099929928779602,0.371071994304657,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9780018925666808,0.5738471150398254,0.5438790321350098,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8924251794815063,0.4432291686534881,0.3115254044532776,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8584318161010742,0.3944500386714935,0.3759250342845917,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7276002764701843,0.2348352074623108,1.071918487548828,284.9884033203125,284.95001220703125,302.53436279296875,293.6848449707031,298.97967529296875,297.2047424316406,284.98748779296875,1.0,0.6019988656044006,0.4420868754386902,0.4420868754386902,1.0,1.0,-3.2113230228424072,1.0677039623260498,2.1436190605163574,0.3451901078224182,0.917190670967102,0.917190670967102,0.0,160.79820251464844,167.0,59258.328125,0.0,2767.07470703125,1.0,279.1413269042969,283.06024169921875,296.6581115722656,300.4476013183594,293.1499938964844,293.1499938964844,278.8500061035156,34000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025729894638062,1.0,0.0,0.0,3.614582300186157,3.614605665206909,8.717853461348568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.232421875,0.0,1479.305908203125,1895.4371337890625,0.0,3427.556640625,0.8958806395530701,1.0,0.0,3.0,1.0,0.0
18187440,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8695316910743713,0.4099929928779602,0.371071994304657,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9780018925666808,0.5738471150398254,0.5438790321350098,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8924251794815063,0.4432291686534881,0.3115254044532776,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8584318161010742,0.3944500386714935,0.3759250342845917,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7276002764701843,0.2348352074623108,1.071918487548828,284.9884033203125,284.95001220703125,302.53436279296875,293.6848449707031,298.97967529296875,297.2047424316406,284.98748779296875,1.0,0.6019988656044006,0.4420868754386902,0.4420868754386902,1.0,1.0,-3.2113230228424072,1.0677039623260498,2.1436190605163574,0.3451901078224182,0.917190670967102,0.917190670967102,0.0,160.79820251464844,167.0,59258.328125,0.0,2767.07470703125,1.0,279.1413269042969,283.06024169921875,296.6581115722656,300.4476013183594,293.1499938964844,293.1499938964844,278.8500061035156,34000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025729894638062,1.0,0.0,0.0,3.614582300186157,3.614605665206909,8.717853461348568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.232421875,0.0,1479.305908203125,1895.4371337890625,0.0,3427.556640625,0.8958806395530701,1.0,0.0,3.0,1.0,0.0
18187500,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8662782907485962,0.4091829061508178,0.3706339299678802,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.975357949733734,0.5742831230163574,0.5445374250411987,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8893164992332458,0.4428927898406982,0.3114796578884125,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8556515574455261,0.3942840993404388,0.3759682476520538,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7248773574829102,0.2342032194137573,1.0696672201156616,284.8672180175781,284.95001220703125,302.5297546386719,293.676513671875,298.9715881347656,297.19970703125,284.8665771484375,1.0,0.6026782989501953,0.4413644969463348,0.4413644969463348,1.0,1.0,-3.208881139755249,1.0649980306625366,2.143883228302002,0.3430235981941223,0.8290499448776245,0.8290499448776245,0.0,162.58636474609375,167.0,59859.78125,0.0,2771.892822265625,1.0,278.8992919921875,282.9266357421875,296.70233154296875,300.640380859375,293.1499938964844,293.1499938964844,278.8500061035156,39010.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080017805099488,1.0,0.0,0.0,3.554018259048462,3.554041862487793,8.428156661466346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.62109375,0.0,1450.9166259765625,1895.4371337890625,0.0,3478.050048828125,0.8835365772247314,1.0,0.0,3.0,1.0,0.0
18187560,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8626492023468018,0.4083498418331146,0.3699080646038055,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9723277688026428,0.5747332572937012,0.544967532157898,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8858515620231628,0.4425313472747803,0.31125208735466,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8525957465171814,0.3941108286380768,0.3758431375026703,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7219427824020386,0.233595386147499,1.0671428442001345,284.9051818847656,284.95001220703125,302.5248718261719,293.66827392578125,298.9646301269531,297.1947326660156,284.90625,1.0,0.6032407283782959,0.4409652352333069,0.4409652352333069,1.0,1.0,-3.2050657272338867,1.0625261068344116,2.1425397396087646,0.3413532376289367,0.833164632320404,0.833164632320404,0.0,164.47811889648438,170.0,59477.28515625,0.0,2774.462158203125,1.0,278.8585510253906,282.9631042480469,296.68182373046875,300.5544738769531,293.1499938964844,293.1499938964844,279.1499938964844,39284.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090036153793336,1.0,0.0,0.0,3.4627020359039307,3.4627249240875244,8.000618549885985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.734375,0.0,1357.916015625,1895.4371337890625,0.0,3487.354248046875,0.8666937947273254,1.0,0.0,3.0,1.0,0.0
18187620,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8582552075386047,0.4078571200370788,0.3693224489688873,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9689667224884032,0.5767509341239929,0.5467129945755005,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8817687034606934,0.4428388476371765,0.3113687038421631,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8490438461303711,0.3945918083190918,0.3762065768241882,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7181673645973206,0.2330085784196853,1.0642564296722412,284.9930725097656,284.95001220703125,302.51434326171875,293.6518249511719,298.95831298828125,297.1955261230469,284.9922180175781,1.0,0.6045790910720825,0.440166711807251,0.440166711807251,1.0,1.0,-3.2035577297210693,1.0599963665008545,2.143561363220215,0.3389381766319275,0.912531554698944,0.912531554698944,0.0,167.14703369140625,173.0,58781.8671875,0.0,2785.995849609375,1.0,279.1409606933594,283.0694885253906,296.6260986328125,300.3808288574219,293.1499938964844,293.1499938964844,278.8500061035156,33672.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002097845077515,1.0,0.0,0.0,3.576833963394165,3.576856851577759,8.536716222806717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.041015625,0.0,1436.214599609375,1895.4371337890625,0.0,3405.539794921875,0.8871915340423584,1.0,0.0,3.0,1.0,0.0
18187680,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8582552075386047,0.4078571200370788,0.3693224489688873,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9689667224884032,0.5767509341239929,0.5467129945755005,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8817687034606934,0.4428388476371765,0.3113687038421631,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8490438461303711,0.3945918083190918,0.3762065768241882,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7181673645973206,0.2330085784196853,1.0642564296722412,284.9930725097656,284.95001220703125,302.51434326171875,293.6518249511719,298.95831298828125,297.1955261230469,284.9922180175781,1.0,0.6045790910720825,0.440166711807251,0.440166711807251,1.0,1.0,-3.2035577297210693,1.0599963665008545,2.143561363220215,0.3389381766319275,0.912531554698944,0.912531554698944,0.0,167.14703369140625,173.0,58781.8671875,0.0,2785.995849609375,1.0,279.1409606933594,283.0694885253906,296.6260986328125,300.3808288574219,293.1499938964844,293.1499938964844,278.8500061035156,33672.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002097845077515,1.0,0.0,0.0,3.576833963394165,3.576856851577759,8.536716222806717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.041015625,0.0,1436.214599609375,1895.4371337890625,0.0,3405.539794921875,0.8871915340423584,1.0,0.0,3.0,1.0,0.0
18187740,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8531758785247803,0.406433641910553,0.3683820366859436,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9647774696350098,0.5779401659965515,0.5481522679328918,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8770226836204529,0.442396342754364,0.311295747756958,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.844959020614624,0.3945279121398926,0.3764176666736603,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7139564752578735,0.2321922332048416,1.0615774393081665,284.9091186523437,284.95001220703125,302.5028686523437,293.6355285644531,298.9471130371094,297.189697265625,284.909423828125,1.0,0.6059802174568176,0.439368188381195,0.439368188381195,1.0,1.0,-3.20110821723938,1.0570976734161377,2.144010543823242,0.3365328311920166,0.83143150806427,0.83143150806427,0.0,170.2208709716797,176.0,59147.6953125,0.0,2797.79052734375,1.0,278.8589782714844,282.9689025878906,296.6526794433594,300.5017395019531,293.1499938964844,293.1499938964844,279.1499938964844,38833.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074788093566896,1.0,0.0,0.0,3.4399282932281494,3.439950942993164,7.895726525930513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.1728515625,0.0,1331.749755859375,1895.4371337890625,0.0,3473.191162109375,0.8612350821495056,1.0,0.0,3.0,1.0,0.0
18187800,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8531758785247803,0.406433641910553,0.3683820366859436,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9647774696350098,0.5779401659965515,0.5481522679328918,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8770226836204529,0.442396342754364,0.311295747756958,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.844959020614624,0.3945279121398926,0.3764176666736603,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7139564752578735,0.2321922332048416,1.0615774393081665,284.9091186523437,284.95001220703125,302.5028686523437,293.6355285644531,298.9471130371094,297.189697265625,284.909423828125,1.0,0.6059802174568176,0.439368188381195,0.439368188381195,1.0,1.0,-3.20110821723938,1.0570976734161377,2.144010543823242,0.3365328311920166,0.83143150806427,0.83143150806427,0.0,170.2208709716797,176.0,59147.6953125,0.0,2797.79052734375,1.0,278.8589782714844,282.9689025878906,296.6526794433594,300.5017395019531,293.1499938964844,293.1499938964844,279.1499938964844,38833.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074788093566896,1.0,0.0,0.0,3.4399282932281494,3.439950942993164,7.895726525930513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.1728515625,0.0,1331.749755859375,1895.4371337890625,0.0,3473.191162109375,0.8612350821495056,1.0,0.0,3.0,1.0,0.0
18187860,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8493959903717041,0.4059978127479553,0.3678717315196991,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.961817979812622,0.5800259113311768,0.5499998927116394,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8735523223876953,0.4427949488162994,0.3114945888519287,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.841995358467102,0.3951058983802795,0.376901626586914,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7106095552444458,0.2318150103092193,1.0598057508468628,284.9935607910156,284.95001220703125,302.4904479980469,293.6192626953125,298.9407043457031,297.19207763671875,284.99267578125,1.0,0.6074981093406677,0.4384039938449859,0.4384039938449859,1.0,1.0,-3.201399326324463,1.0548375844955444,2.146561861038208,0.3339756429195404,0.90959370136261,0.90959370136261,0.0,172.8042449951172,179.0,58505.3984375,0.0,2812.521240234375,1.0,279.1407775878906,283.0720520019531,296.5965881347656,300.33319091796875,293.1499938964844,293.1499938964844,278.8500061035156,33526.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993445634841919,1.0,0.0,0.0,3.557579755783081,3.557602405548096,8.445056778327853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.4912109375,0.0,1414.7181396484375,1895.4371337890625,0.0,3397.47412109375,0.8827479481697083,1.0,0.0,3.0,1.0,0.0
18187920,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8493959903717041,0.4059978127479553,0.3678717315196991,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.961817979812622,0.5800259113311768,0.5499998927116394,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8735523223876953,0.4427949488162994,0.3114945888519287,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.841995358467102,0.3951058983802795,0.376901626586914,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7106095552444458,0.2318150103092193,1.0598057508468628,284.9935607910156,284.95001220703125,302.4904479980469,293.6192626953125,298.9407043457031,297.19207763671875,284.99267578125,1.0,0.6074981093406677,0.4384039938449859,0.4384039938449859,1.0,1.0,-3.201399326324463,1.0548375844955444,2.146561861038208,0.3339756429195404,0.90959370136261,0.90959370136261,0.0,172.8042449951172,179.0,58505.3984375,0.0,2812.521240234375,1.0,279.1407775878906,283.0720520019531,296.5965881347656,300.33319091796875,293.1499938964844,293.1499938964844,278.8500061035156,33526.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993445634841919,1.0,0.0,0.0,3.557579755783081,3.557602405548096,8.445056778327853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.4912109375,0.0,1414.7181396484375,1895.4371337890625,0.0,3397.47412109375,0.8827479481697083,1.0,0.0,3.0,1.0,0.0
18187980,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8446806073188782,0.4046042561531067,0.3669608831405639,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9576905369758606,0.581206738948822,0.5514439940452576,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8691472411155701,0.4424049854278564,0.3114619553089142,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8382226824760437,0.3950746655464172,0.3771548271179199,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7064433693885803,0.2311115264892578,1.0577199459075928,284.9097900390625,284.95001220703125,302.4771423339844,293.60302734375,298.92877197265625,297.1869506835937,284.9100341796875,1.0,0.6090378165245056,0.4374397695064544,0.4374397695064544,1.0,1.0,-3.1998040676116943,1.051839828491211,2.1479642391204834,0.3312582373619079,0.8291537165641785,0.8291537165641785,0.0,175.9398193359375,182.0,58893.65234375,0.0,2826.380615234375,1.0,278.859130859375,282.9714050292969,296.6221923828125,300.4549865722656,293.1499938964844,293.1499938964844,279.1499938964844,38745.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070127606391908,1.0,0.0,0.0,3.423335313796997,3.4233577251434326,7.819738243597385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.9892578125,0.0,1314.5772705078125,1895.4371337890625,0.0,3468.860595703125,0.8574967384338379,1.0,0.0,3.0,1.0,0.0
18188040,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8446806073188782,0.4046042561531067,0.3669608831405639,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9576905369758606,0.581206738948822,0.5514439940452576,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8691472411155701,0.4424049854278564,0.3114619553089142,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8382226824760437,0.3950746655464172,0.3771548271179199,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7064433693885803,0.2311115264892578,1.0577199459075928,284.9097900390625,284.95001220703125,302.4771423339844,293.60302734375,298.92877197265625,297.1869506835937,284.9100341796875,1.0,0.6090378165245056,0.4374397695064544,0.4374397695064544,1.0,1.0,-3.1998040676116943,1.051839828491211,2.1479642391204834,0.3312582373619079,0.8291537165641785,0.8291537165641785,0.0,175.9398193359375,182.0,58893.65234375,0.0,2826.380615234375,1.0,278.859130859375,282.9714050292969,296.6221923828125,300.4549865722656,293.1499938964844,293.1499938964844,279.1499938964844,38745.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070127606391908,1.0,0.0,0.0,3.423335313796997,3.4233577251434326,7.819738243597385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.9892578125,0.0,1314.5772705078125,1895.4371337890625,0.0,3468.860595703125,0.8574967384338379,1.0,0.0,3.0,1.0,0.0
18188100,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8425453305244446,0.4043388664722442,0.3665538728237152,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9558210372924804,0.5821851491928101,0.5522025227546692,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8671581149101257,0.4425670206546783,0.3114674687385559,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8365158438682556,0.3953206241130829,0.3772913515567779,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7044897675514221,0.2309140861034393,1.056660532951355,285.013916015625,284.95001220703125,302.4701843261719,293.59490966796875,298.9250183105469,297.187744140625,285.01483154296875,1.0,0.6097869277000427,0.4369576573371887,0.4369576573371887,1.0,1.0,-3.199118137359619,1.0503889322280884,2.148729085922241,0.3298133313655853,0.9022144675254822,0.9022144675254822,0.0,177.410400390625,182.0,58151.86328125,0.0,2833.011962890625,1.0,279.0966186523437,283.0907287597656,296.5625915527344,300.23974609375,293.1499938964844,293.1499938964844,279.1499938964844,33952.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010164141654968,1.0,0.0,0.0,3.4757556915283203,3.4757778644561768,8.061053335950419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.9404296875,0.0,1333.2274169921875,1895.4371337890625,0.0,3413.05712890625,0.8667798042297363,1.0,0.0,3.0,1.0,0.0
18188160,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8411027789115906,0.404180496931076,0.366462379693985,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9547047019004822,0.5832560062408447,0.5532604455947876,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8658688068389893,0.4428436160087585,0.3116888701915741,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8354107141494751,0.3956563472747803,0.3776472210884094,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7031154632568359,0.2307957112789154,1.0562756061553955,284.9927673339844,284.95001220703125,302.4630126953125,293.5867614746094,298.9220886230469,297.18963623046875,284.9913330078125,1.0,0.6106507182121277,0.4364827573299408,0.4364827573299408,1.0,1.0,-3.200509548187256,1.049726963043213,2.150782585144043,0.3287306129932403,0.9062746167182922,0.9062746167182922,0.0,178.61183166503906,185.0,58280.69921875,0.0,2842.446044921875,1.0,279.1412658691406,283.072509765625,296.5643920898437,300.2865905761719,293.1499938964844,293.1499938964844,278.8500061035156,33397.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990184664726257,1.0,0.0,0.0,3.544597625732422,3.5446202754974365,8.383535714528989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.7197265625,0.0,1400.12353515625,1895.4371337890625,0.0,3394.433349609375,0.8795193433761597,1.0,0.0,3.0,1.0,0.0
18188220,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8366764783859253,0.4028103053569793,0.3655745983123779,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.950608491897583,0.5843899250030518,0.5546681880950928,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8617537021636963,0.4425014555454254,0.3116917312145233,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8318547606468201,0.395621657371521,0.3779028058052063,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6991141438484192,0.2301348447799682,1.054411768913269,284.9102783203125,284.95001220703125,302.4481201171875,293.5704345703125,298.9097595214844,297.1845703125,284.91046142578125,1.0,0.6122545003890991,0.4355328977108001,0.4355328977108001,1.0,1.0,-3.1992108821868896,1.0468668937683103,2.152343988418579,0.3260615766048431,0.8267245292663574,0.8267245292663574,0.0,181.8064117431641,188.0,58662.38671875,0.0,2857.220703125,1.0,278.8593139648437,282.9736022949219,296.5901794433594,300.408203125,293.1499938964844,293.1499938964844,279.1499938964844,38712.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068363308906556,1.0,0.0,0.0,3.4082953929901123,3.4083175659179688,7.751178827675176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.7841796875,0.0,1299.4698486328125,1895.4371337890625,0.0,3467.220947265625,0.8541532158851624,1.0,0.0,3.0,1.0,0.0
18188280,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8366764783859253,0.4028103053569793,0.3655745983123779,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.950608491897583,0.5843899250030518,0.5546681880950928,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8617537021636963,0.4425014555454254,0.3116917312145233,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8318547606468201,0.395621657371521,0.3779028058052063,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6991141438484192,0.2301348447799682,1.054411768913269,284.9102783203125,284.95001220703125,302.4481201171875,293.5704345703125,298.9097595214844,297.1845703125,284.91046142578125,1.0,0.6122545003890991,0.4355328977108001,0.4355328977108001,1.0,1.0,-3.1992108821868896,1.0468668937683103,2.152343988418579,0.3260615766048431,0.8267245292663574,0.8267245292663574,0.0,181.8064117431641,188.0,58662.38671875,0.0,2857.220703125,1.0,278.8593139648437,282.9736022949219,296.5901794433594,300.408203125,293.1499938964844,293.1499938964844,279.1499938964844,38712.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068363308906556,1.0,0.0,0.0,3.4082953929901123,3.4083175659179688,7.751178827675176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.7841796875,0.0,1299.4698486328125,1895.4371337890625,0.0,3467.220947265625,0.8541532158851624,1.0,0.0,3.0,1.0,0.0
18188340,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.833317756652832,0.4023948609828949,0.3650976121425628,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9476662874221802,0.5863838791847229,0.556443452835083,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8587133288383484,0.4429859519004822,0.3119568824768066,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8292010426521301,0.3961914479732513,0.3783923387527466,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6959452629089355,0.2298464626073837,1.0531269311904907,284.9920654296875,284.95001220703125,302.4324951171875,293.553955078125,298.9028015136719,297.1875,284.9912109375,1.0,0.6139105558395386,0.4345830678939819,0.4345830678939819,1.0,1.0,-3.200127363204956,1.0448395013809204,2.155287981033325,0.3235540091991424,0.902688205242157,0.902688205242157,0.0,184.5219116210937,191.0,58055.125,0.0,2873.963623046875,1.0,279.1405029296875,283.0741882324219,296.53253173828125,300.24029541015625,293.1499938964844,293.1499938964844,278.8500061035156,33494.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989430069923401,1.0,0.0,0.0,3.5279464721679688,3.5279688835144043,8.304954803861619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.734375,0.0,1383.4503173828125,1895.4371337890625,0.0,3393.7294921875,0.8760761618614197,1.0,0.0,3.0,1.0,0.0
18188400,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.833317756652832,0.4023948609828949,0.3650976121425628,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9476662874221802,0.5863838791847229,0.556443452835083,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8587133288383484,0.4429859519004822,0.3119568824768066,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8292010426521301,0.3961914479732513,0.3783923387527466,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6959452629089355,0.2298464626073837,1.0531269311904907,284.9920654296875,284.95001220703125,302.4324951171875,293.553955078125,298.9028015136719,297.1875,284.9912109375,1.0,0.6139105558395386,0.4345830678939819,0.4345830678939819,1.0,1.0,-3.200127363204956,1.0448395013809204,2.155287981033325,0.3235540091991424,0.902688205242157,0.902688205242157,0.0,184.5219116210937,191.0,58055.125,0.0,2873.963623046875,1.0,279.1405029296875,283.0741882324219,296.53253173828125,300.24029541015625,293.1499938964844,293.1499938964844,278.8500061035156,33494.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989430069923401,1.0,0.0,0.0,3.5279464721679688,3.5279688835144043,8.304954803861619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.734375,0.0,1383.4503173828125,1895.4371337890625,0.0,3393.7294921875,0.8760761618614197,1.0,0.0,3.0,1.0,0.0
