time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188460,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8291407227516174,0.4010526239871979,0.3642226755619049,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9436458945274352,0.5874688625335693,0.5577976107597351,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8548923134803772,0.4427063465118408,0.3119961321353912,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8258313536643982,0.3961511254310608,0.3786371648311615,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6921361684799194,0.2292132824659347,1.0513758659362793,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,298.8901062011719,297.1824951171875,284.9110717773437,1.0,0.615540623664856,0.4336400926113128,0.4336400926113128,1.0,1.0,-3.1989457607269287,1.0420304536819458,2.1569154262542725,0.3208867013454437,0.8243785500526428,0.8243785500526428,0.0,187.747787475586,194.0,58441.578125,0.0,2889.13720703125,1.0,278.8594055175781,282.9759216308594,296.5573425292969,300.36114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38683.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067726135253906,1.0,0.0,0.0,3.3938064575195312,3.3938283920288086,7.685417244829296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.6611328125,0.0,1285.0491943359375,1895.4371337890625,0.0,3466.628173828125,0.8509418964385986,1.0,0.0,3.0,1.0,0.0
18188520,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8291407227516174,0.4010526239871979,0.3642226755619049,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9436458945274352,0.5874688625335693,0.5577976107597351,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8548923134803772,0.4427063465118408,0.3119961321353912,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8258313536643982,0.3961511254310608,0.3786371648311615,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6921361684799194,0.2292132824659347,1.0513758659362793,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,298.8901062011719,297.1824951171875,284.9110717773437,1.0,0.615540623664856,0.4336400926113128,0.4336400926113128,1.0,1.0,-3.1989457607269287,1.0420304536819458,2.1569154262542725,0.3208867013454437,0.8243785500526428,0.8243785500526428,0.0,187.747787475586,194.0,58441.578125,0.0,2889.13720703125,1.0,278.8594055175781,282.9759216308594,296.5573425292969,300.36114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38683.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067726135253906,1.0,0.0,0.0,3.3938064575195312,3.3938283920288086,7.685417244829296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.6611328125,0.0,1285.0491943359375,1895.4371337890625,0.0,3466.628173828125,0.8509418964385986,1.0,0.0,3.0,1.0,0.0
18188580,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8259723782539368,0.400649756193161,0.3637636303901672,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9407910704612732,0.5894076228141785,0.5595245361328125,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8520994186401367,0.4432505369186401,0.3123046159744262,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8233194947242737,0.396709680557251,0.3791190385818481,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6891369223594666,0.2289451658725738,1.0501961708068848,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,298.8829040527344,297.1855773925781,284.9906616210937,1.0,0.6172165870666504,0.4326971173286438,0.4326971173286438,1.0,1.0,-3.199995279312134,1.0400571823120115,2.159938097000122,0.3183885216712951,0.8993321657180786,0.8993321657180786,0.0,190.48220825195312,197.0,57843.86328125,0.0,2906.26806640625,1.0,279.140380859375,283.07537841796875,296.49920654296875,300.1934509277344,293.1499938964844,293.1499938964844,279.45001220703125,33493.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898907482624054,1.0,0.0,0.0,3.513883352279663,3.513905763626098,8.238876603172685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.7646484375,0.0,1368.8837890625,1895.4371337890625,0.0,3393.398193359375,0.8729250431060791,1.0,0.0,3.0,1.0,0.0
18188640,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8259723782539368,0.400649756193161,0.3637636303901672,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9407910704612732,0.5894076228141785,0.5595245361328125,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8520994186401367,0.4432505369186401,0.3123046159744262,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8233194947242737,0.396709680557251,0.3791190385818481,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6891369223594666,0.2289451658725738,1.0501961708068848,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,298.8829040527344,297.1855773925781,284.9906616210937,1.0,0.6172165870666504,0.4326971173286438,0.4326971173286438,1.0,1.0,-3.199995279312134,1.0400571823120115,2.159938097000122,0.3183885216712951,0.8993321657180786,0.8993321657180786,0.0,190.48220825195312,197.0,57843.86328125,0.0,2906.26806640625,1.0,279.140380859375,283.07537841796875,296.49920654296875,300.1934509277344,293.1499938964844,293.1499938964844,279.45001220703125,33493.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898907482624054,1.0,0.0,0.0,3.513883352279663,3.513905763626098,8.238876603172685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.7646484375,0.0,1368.8837890625,1895.4371337890625,0.0,3393.398193359375,0.8729250431060791,1.0,0.0,3.0,1.0,0.0
18188700,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8246031999588013,0.4005694091320038,0.3636521995067596,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.939609706401825,0.5904914140701294,0.5605015158653259,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8509409427642822,0.4436612725257873,0.3125615417957306,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8222614526748657,0.3970926702022552,0.3794625699520111,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.6878560185432434,0.2288961559534073,1.0499975681304932,285.0780334472656,284.95001220703125,302.3906555175781,293.5119934082031,298.8798522949219,297.1878967285156,285.0791320800781,1.0,0.6181431412696838,0.4322256445884704,0.4322256445884704,1.0,1.0,-3.201517343521118,1.0394359827041626,2.162081480026245,0.3173032701015472,0.9846562147140504,0.9846562147140504,0.0,191.7896881103516,197.0,57211.81640625,0.0,2916.588134765625,1.0,279.396728515625,283.1802062988281,296.47149658203125,300.0579528808594,293.1499938964844,293.1499938964844,279.45001220703125,31037.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938330411911011,1.0,0.0,0.0,3.60908555984497,3.609108209609986,8.691358175383357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.8671875,0.0,1451.4117431640625,1895.4371337890625,0.0,3346.03466796875,0.893688976764679,1.0,0.0,3.0,1.0,0.0
18188760,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8234624862670898,0.4004895985126495,0.3636728823184967,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.938697636127472,0.5915698409080505,0.561608076095581,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8500195145606995,0.4440928995609283,0.3129197359085083,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.821406900882721,0.3974905610084533,0.3799086809158325,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.6867877840995789,0.2288742512464523,1.050148844718933,285.04833984375,284.95001220703125,302.3818359375,293.50341796875,298.876953125,297.1903991699219,285.0450744628906,1.0,0.6191497445106506,0.4317696690559387,0.4317696690559387,1.0,1.0,-3.2040212154388428,1.039211988449097,2.164809226989746,0.3164074420928955,1.0,1.0,0.0,193.01907348632807,200.0,57513.84375,0.0,2928.5400390625,1.0,279.4419860839844,283.1502685546875,296.489013671875,300.1468200683594,293.1499938964844,293.1499938964844,279.1499938964844,31024.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935521841049194,1.0,0.0,0.0,3.71185302734375,3.71187686920166,9.19337196592096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.017578125,0.0,1565.218994140625,1895.4371337890625,0.0,3343.4111328125,0.9154511094093324,1.0,0.0,3.0,1.0,0.0
18188820,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8191049098968506,0.3987941443920135,0.3626644015312195,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.93430095911026,0.5922214984893799,0.5627455115318298,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8461838364601135,0.4436059296131134,0.3129476010799408,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8178680539131165,0.3972102999687195,0.3800748884677887,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6829472184181213,0.2281576693058014,1.0485193729400637,284.88555908203125,284.95001220703125,302.3638916015625,293.48602294921875,298.8615417480469,297.1819763183594,284.8868713378906,1.0,0.6208871603012085,0.4308576881885528,0.4308576881885528,1.0,1.0,-3.2024617195129395,1.036320686340332,2.1661410331726074,0.3137883245944977,0.877571165561676,0.877571165561676,0.0,196.57785034179688,188.0,58368.58984375,0.0,2944.736083984375,1.0,279.1575927734375,282.9750366210937,296.5251159667969,300.322998046875,293.1499938964844,293.1499938964844,279.45001220703125,37888.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057418704032898,1.0,0.0,0.0,3.652667760848999,3.6526920795440674,8.902533750188013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7802734375,0.0,1550.2791748046875,1895.4371337890625,0.0,3457.04541015625,0.907031238079071,1.0,0.0,3.0,1.0,0.0
18188880,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8191049098968506,0.3987941443920135,0.3626644015312195,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.93430095911026,0.5922214984893799,0.5627455115318298,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8461838364601135,0.4436059296131134,0.3129476010799408,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8178680539131165,0.3972102999687195,0.3800748884677887,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6829472184181213,0.2281576693058014,1.0485193729400637,284.88555908203125,284.95001220703125,302.3638916015625,293.48602294921875,298.8615417480469,297.1819763183594,284.8868713378906,1.0,0.6208871603012085,0.4308576881885528,0.4308576881885528,1.0,1.0,-3.2024617195129395,1.036320686340332,2.1661410331726074,0.3137883245944977,0.877571165561676,0.877571165561676,0.0,196.57785034179688,188.0,58368.58984375,0.0,2944.736083984375,1.0,279.1575927734375,282.9750366210937,296.5251159667969,300.322998046875,293.1499938964844,293.1499938964844,279.45001220703125,37888.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057418704032898,1.0,0.0,0.0,3.652667760848999,3.6526920795440674,8.902533750188013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7802734375,0.0,1550.2791748046875,1895.4371337890625,0.0,3457.04541015625,0.907031238079071,1.0,0.0,3.0,1.0,0.0
18188940,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8218910098075867,0.398269921541214,0.3617164194583893,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9398789405822754,0.5939270257949829,0.5638666152954102,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8498404622077942,0.4440981149673462,0.3129441738128662,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8213356733322144,0.3976247310638428,0.3800814747810364,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6855526566505432,0.2278201580047607,1.0456221103668213,284.99542236328125,284.95001220703125,302.345458984375,293.4682922363281,298.85260009765625,297.18341064453125,284.9938049316406,1.0,0.6181521415710449,0.429945707321167,0.429945707321167,1.0,1.0,-3.199183702468872,1.0328060388565063,2.166377782821656,0.3107110857963562,0.9670897126197816,0.9670897126197816,0.0,192.9796600341797,176.0,57533.12890625,0.0,2918.25634765625,1.0,279.4432373046875,283.1029663085937,296.45220947265625,300.13043212890625,293.1499938964844,293.1499938964844,279.1499938964844,33425.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898870587348938,1.0,0.0,0.0,3.759258508682251,3.7592830657958975,9.429695069229638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.763671875,0.0,1638.3177490234375,1895.4371337890625,0.0,3393.053955078125,0.9277969598770142,1.0,0.0,3.0,1.0,0.0
18189000,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8218910098075867,0.398269921541214,0.3617164194583893,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9398789405822754,0.5939270257949829,0.5638666152954102,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8498404622077942,0.4440981149673462,0.3129441738128662,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8213356733322144,0.3976247310638428,0.3800814747810364,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6855526566505432,0.2278201580047607,1.0456221103668213,284.99542236328125,284.95001220703125,302.345458984375,293.4682922363281,298.85260009765625,297.18341064453125,284.9938049316406,1.0,0.6181521415710449,0.429945707321167,0.429945707321167,1.0,1.0,-3.199183702468872,1.0328060388565063,2.166377782821656,0.3107110857963562,0.9670897126197816,0.9670897126197816,0.0,192.9796600341797,176.0,57533.12890625,0.0,2918.25634765625,1.0,279.4432373046875,283.1029663085937,296.45220947265625,300.13043212890625,293.1499938964844,293.1499938964844,279.1499938964844,33425.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898870587348938,1.0,0.0,0.0,3.759258508682251,3.7592830657958975,9.429695069229638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.763671875,0.0,1638.3177490234375,1895.4371337890625,0.0,3393.053955078125,0.9277969598770142,1.0,0.0,3.0,1.0,0.0
18189060,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8283446431159973,0.3969124853610992,0.3604853451251983,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9505088329315186,0.5947718024253845,0.5646432042121887,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8576146364212036,0.4439162015914917,0.3127797245979309,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8285215497016907,0.3974995911121368,0.3798695802688598,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6917319893836975,0.2272123545408249,1.0421007871627808,284.8851623535156,284.95001220703125,302.3266296386719,293.4501647949219,298.8386535644531,297.1776428222656,284.8872985839844,1.0,0.6133412718772888,0.4290879964828491,0.4290879964828491,1.0,1.0,-3.1939589977264404,1.0286928415298462,2.165266275405884,0.3076463043689728,0.8593297004699707,0.8593297004699707,0.0,185.74710083007807,164.0,57969.609375,0.0,2867.9716796875,1.0,279.156982421875,282.9804992675781,296.4740905761719,300.2494506835937,293.1499938964844,293.1499938964844,279.45001220703125,39482.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907525360584259,1.0,0.0,0.0,3.6209523677825928,3.62097692489624,8.748607456254831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.92138671875,0.0,1526.941162109375,1895.4371337890625,0.0,3473.62353515625,0.901637077331543,1.0,0.0,3.0,1.0,0.0
18189120,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8283446431159973,0.3969124853610992,0.3604853451251983,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9505088329315186,0.5947718024253845,0.5646432042121887,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8576146364212036,0.4439162015914917,0.3127797245979309,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8285215497016907,0.3974995911121368,0.3798695802688598,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6917319893836975,0.2272123545408249,1.0421007871627808,284.8851623535156,284.95001220703125,302.3266296386719,293.4501647949219,298.8386535644531,297.1776428222656,284.8872985839844,1.0,0.6133412718772888,0.4290879964828491,0.4290879964828491,1.0,1.0,-3.1939589977264404,1.0286928415298462,2.165266275405884,0.3076463043689728,0.8593297004699707,0.8593297004699707,0.0,185.74710083007807,164.0,57969.609375,0.0,2867.9716796875,1.0,279.156982421875,282.9804992675781,296.4740905761719,300.2494506835937,293.1499938964844,293.1499938964844,279.45001220703125,39482.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907525360584259,1.0,0.0,0.0,3.6209523677825928,3.62097692489624,8.748607456254831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.92138671875,0.0,1526.941162109375,1895.4371337890625,0.0,3473.62353515625,0.901637077331543,1.0,0.0,3.0,1.0,0.0
18189180,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.838789701461792,0.3967644274234772,0.359686404466629,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9655267596244812,0.59674471616745,0.5658041834831238,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.869871973991394,0.4448145031929016,0.3128973245620727,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8395730257034302,0.3981769979000091,0.3798929154872894,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7015056014060974,0.2271116375923156,1.0390881299972534,284.9977111816406,284.95001220703125,302.30743408203125,293.4315795898437,298.8320617675781,297.1824951171875,284.9967956542969,1.0,0.6074152588844299,0.4282302856445312,0.4282302856445312,1.0,1.0,-3.190932035446167,1.0254088640213013,2.165523290634156,0.3047080338001251,0.95171457529068,0.95171457529068,0.0,175.9116668701172,152.0,57132.6328125,0.0,2808.191650390625,1.0,279.442138671875,283.1106262207031,296.40692138671875,300.0575866699219,293.1499938964844,293.1499938964844,279.1499938964844,33769.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987236618995667,1.0,0.0,0.0,3.72312068939209,3.723145008087158,9.2492706471603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.60546875,0.0,1599.0291748046875,1895.4371337890625,0.0,3391.68408203125,0.9201752543449402,1.0,0.0,3.0,1.0,0.0
18189240,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.838789701461792,0.3967644274234772,0.359686404466629,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9655267596244812,0.59674471616745,0.5658041834831238,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.869871973991394,0.4448145031929016,0.3128973245620727,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8395730257034302,0.3981769979000091,0.3798929154872894,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7015056014060974,0.2271116375923156,1.0390881299972534,284.9977111816406,284.95001220703125,302.30743408203125,293.4315795898437,298.8320617675781,297.1824951171875,284.9967956542969,1.0,0.6074152588844299,0.4282302856445312,0.4282302856445312,1.0,1.0,-3.190932035446167,1.0254088640213013,2.165523290634156,0.3047080338001251,0.95171457529068,0.95171457529068,0.0,175.9116668701172,152.0,57132.6328125,0.0,2808.191650390625,1.0,279.442138671875,283.1106262207031,296.40692138671875,300.0575866699219,293.1499938964844,293.1499938964844,279.1499938964844,33769.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987236618995667,1.0,0.0,0.0,3.72312068939209,3.723145008087158,9.2492706471603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.60546875,0.0,1599.0291748046875,1895.4371337890625,0.0,3391.68408203125,0.9201752543449402,1.0,0.0,3.0,1.0,0.0
18189300,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8450893759727478,0.3962840437889099,0.3593175113201141,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9736671447753906,0.5973271727561951,0.5664089322090149,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.877251386642456,0.4449491202831268,0.3130064606666565,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8462101221084595,0.3982745110988617,0.3799544870853424,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.707341194152832,0.2269533276557922,1.0378609895706177,284.8665771484375,284.95001220703125,302.2977294921875,293.422119140625,298.826416015625,297.1815490722656,284.8637390136719,1.0,0.6042658090591431,0.4278014302253723,0.4278014302253723,1.0,1.0,-3.189950942993164,1.023953557014465,2.1659975051879883,0.3034304976463318,0.8591362237930298,0.8591362237930298,0.0,170.5927734375,152.0,57949.63671875,0.0,2777.2353515625,1.0,279.19610595703125,282.9631042480469,296.4536437988281,300.2621765136719,293.1499938964844,293.1499938964844,279.1499938964844,38090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048916697502136,1.0,0.0,0.0,3.6823112964630127,3.68233585357666,9.047618618751584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.3642578125,0.0,1585.19091796875,1895.4371337890625,0.0,3449.137451171875,0.911681354045868,1.0,0.0,3.0,1.0,0.0
18189360,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8511995673179626,0.3956562578678131,0.3585639595985412,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9810927510261536,0.5977500677108765,0.5666089653968811,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8844735026359558,0.4449368119239807,0.3128547966480255,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8527679443359375,0.398245096206665,0.3797392249107361,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7128575444221497,0.2267078161239624,1.0358833074569702,284.8946533203125,284.95001220703125,302.2879638671875,293.4125366210937,298.8196105957031,297.1788330078125,284.8966064453125,1.0,0.6008781790733337,0.4274245798587799,0.4274245798587799,1.0,1.0,-3.1864683628082275,1.0217041969299316,2.164764165878296,0.3018806874752044,0.8534428477287292,0.8534428477287292,0.0,165.44534301757812,140.0,57558.87890625,0.0,2742.169921875,1.0,279.1574401855469,282.9940795898437,296.4330139160156,300.1807556152344,293.1499938964844,293.1499938964844,279.45001220703125,39431.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066896438598632,1.0,0.0,0.0,3.583421468734741,3.5834455490112305,8.568189855395758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.8876953125,0.0,1485.55810546875,1895.4371337890625,0.0,3465.85693359375,0.8933669924736023,1.0,0.0,3.0,1.0,0.0
18189420,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8679142594337463,0.3956356644630432,0.3578447699546814,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9978011250495912,0.5997834801673889,0.5677854418754578,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9034484624862672,0.4460347294807434,0.3130816221237182,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8702194690704346,0.3990335166454315,0.3798217177391052,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7262557744979858,0.2267473042011261,1.033262848854065,285.0008850097656,284.95001220703125,302.26824951171875,293.3929748535156,298.81396484375,297.1845703125,284.9998779296875,1.0,0.594024121761322,0.4266709089279175,0.4266709089279175,1.0,1.0,-3.184187412261963,1.0189565420150757,2.1652309894561768,0.2993374764919281,0.9454745054244996,0.9454745054244996,0.0,153.91226196289062,128.0,56785.6484375,0.0,2674.950927734375,1.0,279.44189453125,283.1175231933594,296.3681335449219,299.995849609375,293.1499938964844,293.1499938964844,279.1499938964844,33616.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979120850563049,1.0,0.0,0.0,3.6934754848480233,3.6934993267059326,9.102563467422442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.904296875,0.0,1564.0313720703125,1895.4371337890625,0.0,3384.114013671875,0.9133960008621216,1.0,0.0,3.0,1.0,0.0
18189480,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8679142594337463,0.3956356644630432,0.3578447699546814,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9978011250495912,0.5997834801673889,0.5677854418754578,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9034484624862672,0.4460347294807434,0.3130816221237182,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8702194690704346,0.3990335166454315,0.3798217177391052,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7262557744979858,0.2267473042011261,1.033262848854065,285.0008850097656,284.95001220703125,302.26824951171875,293.3929748535156,298.81396484375,297.1845703125,284.9998779296875,1.0,0.594024121761322,0.4266709089279175,0.4266709089279175,1.0,1.0,-3.184187412261963,1.0189565420150757,2.1652309894561768,0.2993374764919281,0.9454745054244996,0.9454745054244996,0.0,153.91226196289062,128.0,56785.6484375,0.0,2674.950927734375,1.0,279.44189453125,283.1175231933594,296.3681335449219,299.995849609375,293.1499938964844,293.1499938964844,279.1499938964844,33616.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979120850563049,1.0,0.0,0.0,3.6934754848480233,3.6934993267059326,9.102563467422442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.904296875,0.0,1564.0313720703125,1895.4371337890625,0.0,3384.114013671875,0.9133960008621216,1.0,0.0,3.0,1.0,0.0
18189540,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8828886151313782,0.3945190012454986,0.3567927479743957,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.6023626923561096,0.5432271361351013,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9217104315757751,0.4462172985076904,0.3131426572799682,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8861013054847717,0.399087131023407,0.3797352015972137,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.737755537033081,0.2263700813055038,1.0305379629135132,284.8896484375,284.95001220703125,302.2483215332031,293.3728332519531,298.80523681640625,297.1876525878906,284.8905944824219,1.0,0.5859418511390686,0.425917237997055,0.425917237997055,1.0,1.0,-3.165851831436157,1.010500431060791,2.155351400375366,0.2919336557388305,0.8409375548362732,0.8409375548362732,0.0,144.0699005126953,116.0,56932.953125,0.0,2572.441650390625,1.0,279.157470703125,282.9987487792969,296.3915710449219,300.1045837402344,293.1499938964844,293.1499938964844,279.45001220703125,39862.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057056307792664,1.0,0.0,0.0,3.538318395614624,3.538341999053955,8.35385833397595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.15185546875,0.0,1440.446533203125,1895.4371337890625,0.0,3456.70849609375,0.8837569355964661,1.0,0.0,3.0,1.0,0.0
18189600,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8828886151313782,0.3945190012454986,0.3567927479743957,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.6023626923561096,0.5432271361351013,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9217104315757751,0.4462172985076904,0.3131426572799682,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8861013054847717,0.399087131023407,0.3797352015972137,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.737755537033081,0.2263700813055038,1.0305379629135132,284.8896484375,284.95001220703125,302.2483215332031,293.3728332519531,298.80523681640625,297.1876525878906,284.8905944824219,1.0,0.5859418511390686,0.425917237997055,0.425917237997055,1.0,1.0,-3.165851831436157,1.010500431060791,2.155351400375366,0.2919336557388305,0.8409375548362732,0.8409375548362732,0.0,144.0699005126953,116.0,56932.953125,0.0,2572.441650390625,1.0,279.157470703125,282.9987487792969,296.3915710449219,300.1045837402344,293.1499938964844,293.1499938964844,279.45001220703125,39862.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057056307792664,1.0,0.0,0.0,3.538318395614624,3.538341999053955,8.35385833397595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.15185546875,0.0,1440.446533203125,1895.4371337890625,0.0,3456.70849609375,0.8837569355964661,1.0,0.0,3.0,1.0,0.0
18189660,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8944113254547119,0.3943533599376678,0.3561819791793823,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.6093497276306152,0.5221540927886963,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9364181756973268,0.4472453892230987,0.313506156206131,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8983802199363708,0.3997439444065094,0.3799412548542022,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.746572732925415,0.2263590991497039,1.0287986993789673,284.97857666015625,284.95001220703125,302.2282409667969,293.3520812988281,298.81219482421875,297.2154541015625,284.9765319824219,1.0,0.5755403637886047,0.4253676235675812,0.4253676235675812,1.0,1.0,-3.122694969177246,0.9930019974708556,2.129693031311035,0.2871769666671753,0.911626160144806,0.911626160144806,0.0,136.4547882080078,104.0,55644.97265625,0.0,2460.9521484375,1.0,279.4418029785156,283.113525390625,296.3184814453125,299.8855895996094,293.1499938964844,293.1499938964844,279.1499938964844,34384.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952865600585938,1.0,0.0,0.0,3.623695135116577,3.623718500137329,8.761865615269926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.376953125,0.0,1492.10107421875,1895.4371337890625,0.0,3359.60986328125,0.8979848623275757,1.0,0.0,3.0,1.0,0.0
18189720,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8944113254547119,0.3943533599376678,0.3561819791793823,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.6093497276306152,0.5221540927886963,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9364181756973268,0.4472453892230987,0.313506156206131,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8983802199363708,0.3997439444065094,0.3799412548542022,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.746572732925415,0.2263590991497039,1.0287986993789673,284.97857666015625,284.95001220703125,302.2282409667969,293.3520812988281,298.81219482421875,297.2154541015625,284.9765319824219,1.0,0.5755403637886047,0.4253676235675812,0.4253676235675812,1.0,1.0,-3.122694969177246,0.9930019974708556,2.129693031311035,0.2871769666671753,0.911626160144806,0.911626160144806,0.0,136.4547882080078,104.0,55644.97265625,0.0,2460.9521484375,1.0,279.4418029785156,283.113525390625,296.3184814453125,299.8855895996094,293.1499938964844,293.1499938964844,279.1499938964844,34384.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952865600585938,1.0,0.0,0.0,3.623695135116577,3.623718500137329,8.761865615269926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.376953125,0.0,1492.10107421875,1895.4371337890625,0.0,3359.60986328125,0.8979848623275757,1.0,0.0,3.0,1.0,0.0
18189780,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9121872186660768,0.3933241367340088,0.3551611602306366,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6182500720024109,0.4923901259899139,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9572501182556152,0.4475556910037994,0.3136275112628937,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.917593479156494,0.3998351097106933,0.3798645734786987,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7603398561477661,0.2261177897453308,1.026571273803711,284.89263916015625,284.95001220703125,302.2080993652344,293.3306579589844,298.82244873046875,297.2478332519531,284.8929748535156,1.0,0.5644347071647644,0.4248180091381073,0.4248180091381073,1.0,1.0,-3.083066463470459,0.977036952972412,2.106029510498047,0.2799426019191742,0.8169660568237305,0.8169660568237305,0.0,126.76318359375,122.0,55371.30859375,0.0,2335.3896484375,1.0,279.15887451171875,283.02392578125,296.3360900878906,299.9560546875,293.1499938964844,293.1499938964844,279.45001220703125,40336.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003587961196899,1.0,0.0,0.0,3.42366886138916,3.423691511154175,7.821261078788666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.322265625,0.0,1326.0755615234375,1895.4371337890625,0.0,3406.928466796875,0.8589769601821899,1.0,0.0,3.0,1.0,0.0
18189840,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9121872186660768,0.3933241367340088,0.3551611602306366,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6182500720024109,0.4923901259899139,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9572501182556152,0.4475556910037994,0.3136275112628937,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.917593479156494,0.3998351097106933,0.3798645734786987,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7603398561477661,0.2261177897453308,1.026571273803711,284.89263916015625,284.95001220703125,302.2080993652344,293.3306579589844,298.82244873046875,297.2478332519531,284.8929748535156,1.0,0.5644347071647644,0.4248180091381073,0.4248180091381073,1.0,1.0,-3.083066463470459,0.977036952972412,2.106029510498047,0.2799426019191742,0.8169660568237305,0.8169660568237305,0.0,126.76318359375,122.0,55371.30859375,0.0,2335.3896484375,1.0,279.15887451171875,283.02392578125,296.3360900878906,299.9560546875,293.1499938964844,293.1499938964844,279.45001220703125,40336.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003587961196899,1.0,0.0,0.0,3.42366886138916,3.423691511154175,7.821261078788666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.322265625,0.0,1326.0755615234375,1895.4371337890625,0.0,3406.928466796875,0.8589769601821899,1.0,0.0,3.0,1.0,0.0
18189900,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9160664081573486,0.3933122754096985,0.3548415601253509,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.6234070062637329,0.4864649176597595,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9615269899368286,0.4481560885906219,0.3138207793235779,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.921999216079712,0.4002163708209991,0.3799754977226257,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7632906436920166,0.2262298762798309,1.026178956031799,285.0048522949219,284.95001220703125,302.197998046875,293.3197021484375,298.8323059082031,297.2694702148437,285.0063781738281,1.0,0.5629312992095947,0.4245432019233703,0.4245432019233703,1.0,1.0,-3.0754106044769287,0.973569393157959,2.101841449737549,0.2776006758213043,0.8906983137130737,0.8906983137130737,0.0,124.8730926513672,122.0,54511.63671875,0.0,2311.418212890625,1.0,279.3959045410156,283.1529235839844,296.2699584960937,299.7225036621094,293.1499938964844,293.1499938964844,279.45001220703125,34811.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924014568328857,1.0,0.0,0.0,3.46262264251709,3.462644577026367,8.000250772965956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.88330078125,0.0,1326.090087890625,1895.4371337890625,0.0,3332.65869140625,0.8647617101669312,1.0,0.0,3.0,1.0,0.0
18189960,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9164462089538574,0.3934323787689209,0.3549410700798034,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.6279588341712952,0.4860739707946777,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9623273611068726,0.4489129185676574,0.3143261075019836,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.922713816165924,0.4007235169410705,0.3804283440113067,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7637011408805847,0.2264503985643386,1.0270179510116575,284.992431640625,284.95001220703125,302.1879272460937,293.3085327148437,298.8418884277344,297.2880249023437,284.9916687011719,1.0,0.5633864998817444,0.4245837330818176,0.4245837330818176,1.0,1.0,-3.077205181121826,0.9742999076843262,2.1029052734375,0.2776634395122528,0.8989920020103455,0.8989920020103455,0.0,124.82979583740234,140.0,54636.79296875,0.0,2314.4931640625,1.0,279.44110107421875,283.1420593261719,296.27081298828125,299.7611999511719,293.1499938964844,293.1499938964844,279.75,33777.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889393210411072,1.0,0.0,0.0,3.5288310050964355,3.52885365486145,8.309120289595739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.54248046875,0.0,1386.419189453125,1895.4371337890625,0.0,3300.286865234375,0.8763698935508728,1.0,0.0,3.0,1.0,0.0
18190020,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.90855211019516,0.3938650786876678,0.3553971946239471,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9990000128746032,0.6345726251602173,0.4980567395687103,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9554782509803772,0.4506883025169372,0.3155936300754547,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9152156114578248,0.4019405841827392,0.38163822889328,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7583215832710266,0.2270275205373764,1.0300157070159912,285.0794982910156,284.95001220703125,302.1677551269531,293.2856750488281,298.8519592285156,297.30926513671875,285.0780944824219,1.0,0.5690289735794067,0.4246647357940674,0.4246647357940674,1.0,1.0,-3.0987181663513184,0.9824508428573608,2.116267442703247,0.2805979549884796,1.0,1.0,0.0,128.8311309814453,158.0,54479.39453125,0.0,2375.38427734375,1.0,279.7419128417969,283.2408447265625,296.26568603515625,299.72515869140625,293.1499938964844,293.1499938964844,279.45001220703125,31244.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882289469242096,1.0,0.0,0.0,3.7238450050354,3.723868846893311,9.252870540876756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.84765625,0.0,1580.583251953125,1895.4371337890625,0.0,3238.03271484375,0.9182377457618712,1.0,0.0,3.0,1.0,0.0
18190080,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.90855211019516,0.3938650786876678,0.3553971946239471,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9990000128746032,0.6345726251602173,0.4980567395687103,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9554782509803772,0.4506883025169372,0.3155936300754547,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9152156114578248,0.4019405841827392,0.38163822889328,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7583215832710266,0.2270275205373764,1.0300157070159912,285.0794982910156,284.95001220703125,302.1677551269531,293.2856750488281,298.8519592285156,297.30926513671875,285.0780944824219,1.0,0.5690289735794067,0.4246647357940674,0.4246647357940674,1.0,1.0,-3.0987181663513184,0.9824508428573608,2.116267442703247,0.2805979549884796,1.0,1.0,0.0,128.8311309814453,158.0,54479.39453125,0.0,2375.38427734375,1.0,279.7419128417969,283.2408447265625,296.26568603515625,299.72515869140625,293.1499938964844,293.1499938964844,279.45001220703125,31244.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882289469242096,1.0,0.0,0.0,3.7238450050354,3.723868846893311,9.252870540876756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.84765625,0.0,1580.583251953125,1895.4371337890625,0.0,3238.03271484375,0.9182377457618712,1.0,0.0,3.0,1.0,0.0
18190140,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8919531106948853,0.3927771747112274,0.3550940752029419,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.63593989610672,0.5247485041618347,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9379408359527588,0.4511311054229736,0.3163952827453613,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8988279700279236,0.4020985662937164,0.3823831081390381,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7460856437683105,0.2268781065940857,1.031785011291504,284.9137878417969,284.95001220703125,302.14764404296875,293.26202392578125,298.837646484375,297.29327392578125,284.9149780273437,1.0,0.5791800618171692,0.4247457683086395,0.4247457683086395,1.0,1.0,-3.1344211101531982,0.9957939982414246,2.138627290725708,0.285760760307312,0.9176258444786072,0.9176258444786072,0.0,137.5769805908203,176.0,56131.75390625,0.0,2489.4228515625,1.0,279.45733642578125,283.04833984375,296.3134765625,299.9528503417969,293.1499938964844,293.1499938964844,279.1499938964844,36085.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969646096229553,1.0,0.0,0.0,3.735483407974243,3.7355082035064697,9.31079796373524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.931640625,0.0,1631.02734375,1895.4371337890625,0.0,3375.27392578125,0.9242331981658936,1.0,0.0,3.0,1.0,0.0
18190200,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8919531106948853,0.3927771747112274,0.3550940752029419,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.63593989610672,0.5247485041618347,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9379408359527588,0.4511311054229736,0.3163952827453613,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8988279700279236,0.4020985662937164,0.3823831081390381,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7460856437683105,0.2268781065940857,1.031785011291504,284.9137878417969,284.95001220703125,302.14764404296875,293.26202392578125,298.837646484375,297.29327392578125,284.9149780273437,1.0,0.5791800618171692,0.4247457683086395,0.4247457683086395,1.0,1.0,-3.1344211101531982,0.9957939982414246,2.138627290725708,0.285760760307312,0.9176258444786072,0.9176258444786072,0.0,137.5769805908203,176.0,56131.75390625,0.0,2489.4228515625,1.0,279.45733642578125,283.04833984375,296.3134765625,299.9528503417969,293.1499938964844,293.1499938964844,279.1499938964844,36085.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969646096229553,1.0,0.0,0.0,3.735483407974243,3.7355082035064697,9.31079796373524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.931640625,0.0,1631.02734375,1895.4371337890625,0.0,3375.27392578125,0.9242331981658936,1.0,0.0,3.0,1.0,0.0
18190260,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8711610436439514,0.3914242684841156,0.3541935086250305,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6328662633895874,0.5609680414199829,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9143919944763184,0.4512456059455871,0.3167302310466766,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.878681480884552,0.401904433965683,0.3825859725475311,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7306195497512817,0.2262708395719528,1.0312374830245972,284.8898010253906,284.95001220703125,302.1276550292969,293.2375183105469,298.802978515625,297.253662109375,284.8927917480469,1.0,0.5920537710189819,0.423562228679657,0.423562228679657,1.0,1.0,-3.176865577697754,1.0084331035614014,2.168432235717773,0.2887558043003082,0.8432788848876953,0.8432788848876953,0.0,149.83680725097656,179.0,56847.46875,0.0,2638.298095703125,1.0,279.1579284667969,282.9950866699219,296.2771301269531,299.9806823730469,293.1499938964844,293.1499938964844,279.45001220703125,40033.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078781008720398,1.0,0.0,0.0,3.538162469863892,3.5381860733032227,8.353122211701702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.55712890625,0.0,1441.521240234375,1895.4371337890625,0.0,3476.9013671875,0.8843479752540588,1.0,0.0,3.0,1.0,0.0
