time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190320,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8711610436439514,0.3914242684841156,0.3541935086250305,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6328662633895874,0.5609680414199829,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9143919944763184,0.4512456059455871,0.3167302310466766,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.878681480884552,0.401904433965683,0.3825859725475311,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7306195497512817,0.2262708395719528,1.0312374830245972,284.8898010253906,284.95001220703125,302.1276550292969,293.2375183105469,298.802978515625,297.253662109375,284.8927917480469,1.0,0.5920537710189819,0.423562228679657,0.423562228679657,1.0,1.0,-3.176865577697754,1.0084331035614014,2.168432235717773,0.2887558043003082,0.8432788848876953,0.8432788848876953,0.0,149.83680725097656,179.0,56847.46875,0.0,2638.298095703125,1.0,279.1579284667969,282.9950866699219,296.2771301269531,299.9806823730469,293.1499938964844,293.1499938964844,279.45001220703125,40033.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078781008720398,1.0,0.0,0.0,3.538162469863892,3.5381860733032227,8.353122211701702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.55712890625,0.0,1441.521240234375,1895.4371337890625,0.0,3476.9013671875,0.8843479752540588,1.0,0.0,3.0,1.0,0.0
18190380,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8582569360733032,0.3915325403213501,0.3543186783790588,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.6291238069534302,0.5869306325912476,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9006832242012024,0.4527592360973358,0.3177950978279114,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8660515546798706,0.4027242064476013,0.383450448513031,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7204930782318115,0.2261129319667816,1.0314881801605225,285.01153564453125,284.95001220703125,302.1078491210937,293.212158203125,298.7723083496094,297.2211303710937,285.0110778808594,1.0,0.6015447378158569,0.422378659248352,0.422378659248352,1.0,1.0,-3.2108705043792725,1.017764925956726,2.193105459213257,0.2906488478183746,0.9481173753738404,0.9481173753738404,0.0,159.2365264892578,182.0,56541.9609375,0.0,2757.95654296875,1.0,279.441650390625,283.1236572265625,296.19842529296875,299.80426025390625,293.1499938964844,293.1499938964844,279.1499938964844,33159.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009785652160645,1.0,0.0,0.0,3.670909881591797,3.670933485031128,8.991677304948098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.9091796875,0.0,1535.1781005859375,1895.4371337890625,0.0,3412.70458984375,0.9080960154533386,1.0,0.0,3.0,1.0,0.0
18190440,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8582569360733032,0.3915325403213501,0.3543186783790588,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.6291238069534302,0.5869306325912476,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9006832242012024,0.4527592360973358,0.3177950978279114,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8660515546798706,0.4027242064476013,0.383450448513031,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7204930782318115,0.2261129319667816,1.0314881801605225,285.01153564453125,284.95001220703125,302.1078491210937,293.212158203125,298.7723083496094,297.2211303710937,285.0110778808594,1.0,0.6015447378158569,0.422378659248352,0.422378659248352,1.0,1.0,-3.2108705043792725,1.017764925956726,2.193105459213257,0.2906488478183746,0.9481173753738404,0.9481173753738404,0.0,159.2365264892578,182.0,56541.9609375,0.0,2757.95654296875,1.0,279.441650390625,283.1236572265625,296.19842529296875,299.80426025390625,293.1499938964844,293.1499938964844,279.1499938964844,33159.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009785652160645,1.0,0.0,0.0,3.670909881591797,3.670933485031128,8.991677304948098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.9091796875,0.0,1535.1781005859375,1895.4371337890625,0.0,3412.70458984375,0.9080960154533386,1.0,0.0,3.0,1.0,0.0
18190500,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8525978326797485,0.3911271691322326,0.3543684482574463,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.99842768907547,0.6269371509552002,0.5950506329536438,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8949252367019653,0.453140527009964,0.3183550834655761,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.86054927110672,0.4028536379337311,0.3839132189750671,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7158503532409668,0.2258705198764801,1.0316601991653442,284.8837890625,284.95001220703125,302.0980224609375,293.1991271972656,298.7557067871094,297.2037048339844,284.8805847167969,1.0,0.605356752872467,0.4217868745326996,0.4217868745326996,1.0,1.0,-3.222245454788208,1.02033531665802,2.2019100189208984,0.2910250425338745,0.8631824254989624,0.8631824254989624,0.0,163.5753631591797,182.0,57562.37109375,0.0,2804.991455078125,1.0,279.19708251953125,282.9752197265625,296.242919921875,300.01922607421875,293.1499938964844,293.1499938964844,279.1499938964844,37149.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908428430557251,1.0,0.0,0.0,3.64849066734314,3.648514986038208,8.882184374670032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.552734375,0.0,1540.0845947265625,1895.4371337890625,0.0,3482.013427734375,0.9036198258399964,1.0,0.0,3.0,1.0,0.0
18190560,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8446381092071533,0.3904792368412018,0.3540376722812652,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.990670084953308,0.6253085136413574,0.5934067368507385,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.886570930480957,0.4532892107963562,0.3186528980731964,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8527687191963196,0.4027779102325439,0.384108304977417,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7089824080467224,0.2254732698202133,1.0311309099197388,284.9005432128906,284.95001220703125,302.0882873535156,293.18585205078125,298.739501953125,297.1888122558594,284.90191650390625,1.0,0.6079991459846497,0.4210690855979919,0.4210690855979919,1.0,1.0,-3.2197508811950684,1.0175615549087524,2.202189445495605,0.2889190018177032,0.8537158966064453,0.8537158966064453,0.0,169.06031799316406,185.0,57216.5546875,0.0,2830.0751953125,1.0,279.1576843261719,282.99468994140625,296.2190856933594,299.9447021484375,293.1499938964844,293.1499938964844,279.45001220703125,38803.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911566972732544,1.0,0.0,0.0,3.562549114227295,3.562572717666626,8.468666123917501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.85205078125,0.0,1458.508056640625,1895.4371337890625,0.0,3511.14013671875,0.8880587816238403,1.0,0.0,3.0,1.0,0.0
18190620,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8354281783103943,0.3903640806674957,0.3539368212223053,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9808759689331056,0.6252277493476868,0.592803955078125,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8770970106124878,0.454623281955719,0.3196054995059967,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8438803553581238,0.403453528881073,0.3848202526569366,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7002770900726318,0.2251841872930526,1.030550837516785,285.0002136230469,284.95001220703125,302.0689697265625,293.1585693359375,298.72381591796875,297.1830444335937,284.9991149902344,1.0,0.6120532751083374,0.4196334779262543,0.4196334779262543,1.0,1.0,-3.220200777053833,1.013963222503662,2.206237554550171,0.2850830852985382,0.9425674080848694,0.9425674080848694,0.0,176.3273162841797,188.0,56444.41015625,0.0,2870.970458984375,1.0,279.4417419433594,283.1126708984375,296.1405639648437,299.74810791015625,293.1499938964844,293.1499938964844,279.1499938964844,33465.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041855931282043,1.0,0.0,0.0,3.6761295795440674,3.6761534214019775,9.017267075250856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.2724609375,0.0,1543.3355712890625,1895.4371337890625,0.0,3442.568115234375,0.9093629717826844,1.0,0.0,3.0,1.0,0.0
18190680,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8354281783103943,0.3903640806674957,0.3539368212223053,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9808759689331056,0.6252277493476868,0.592803955078125,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8770970106124878,0.454623281955719,0.3196054995059967,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8438803553581238,0.403453528881073,0.3848202526569366,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7002770900726318,0.2251841872930526,1.030550837516785,285.0002136230469,284.95001220703125,302.0689697265625,293.1585693359375,298.72381591796875,297.1830444335937,284.9991149902344,1.0,0.6120532751083374,0.4196334779262543,0.4196334779262543,1.0,1.0,-3.220200777053833,1.013963222503662,2.206237554550171,0.2850830852985382,0.9425674080848694,0.9425674080848694,0.0,176.3273162841797,188.0,56444.41015625,0.0,2870.970458984375,1.0,279.4417419433594,283.1126708984375,296.1405639648437,299.74810791015625,293.1499938964844,293.1499938964844,279.1499938964844,33465.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041855931282043,1.0,0.0,0.0,3.6761295795440674,3.6761534214019775,9.017267075250856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.2724609375,0.0,1543.3355712890625,1895.4371337890625,0.0,3442.568115234375,0.9093629717826844,1.0,0.0,3.0,1.0,0.0
18190740,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8286616802215576,0.3893511295318603,0.353472352027893,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9735952019691468,0.6251385807991028,0.5930474996566772,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8704051375389099,0.4551305472850799,0.320284754037857,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8376264572143555,0.4035387933254242,0.3852958977222442,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6938667893409729,0.2245921939611435,1.0294387340545654,284.8985290527344,284.95001220703125,302.04998779296875,293.1302795410156,298.70654296875,297.1750183105469,284.9001770019531,1.0,0.6150399446487427,0.4181978702545166,0.4181978702545166,1.0,1.0,-3.219993829727173,1.0100977420806885,2.2098960876464844,0.2813680768013,0.8474317789077759,0.8474317789077759,0.0,181.85885620117188,191.0,56891.890625,0.0,2900.95458984375,1.0,279.1575927734375,282.99591064453125,296.1553955078125,299.8606872558594,293.1499938964844,293.1499938964844,279.45001220703125,39222.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130640029907228,1.0,0.0,0.0,3.540908098220825,3.540931701660156,8.366091606148984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.7880859375,0.0,1438.5386962890625,1895.4371337890625,0.0,3525.0166015625,0.8838118314743042,1.0,0.0,3.0,1.0,0.0
18190800,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8286616802215576,0.3893511295318603,0.353472352027893,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9735952019691468,0.6251385807991028,0.5930474996566772,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8704051375389099,0.4551305472850799,0.320284754037857,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8376264572143555,0.4035387933254242,0.3852958977222442,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6938667893409729,0.2245921939611435,1.0294387340545654,284.8985290527344,284.95001220703125,302.04998779296875,293.1302795410156,298.70654296875,297.1750183105469,284.9001770019531,1.0,0.6150399446487427,0.4181978702545166,0.4181978702545166,1.0,1.0,-3.219993829727173,1.0100977420806885,2.2098960876464844,0.2813680768013,0.8474317789077759,0.8474317789077759,0.0,181.85885620117188,191.0,56891.890625,0.0,2900.95458984375,1.0,279.1575927734375,282.99591064453125,296.1553955078125,299.8606872558594,293.1499938964844,293.1499938964844,279.45001220703125,39222.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130640029907228,1.0,0.0,0.0,3.540908098220825,3.540931701660156,8.366091606148984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.7880859375,0.0,1438.5386962890625,1895.4371337890625,0.0,3525.0166015625,0.8838118314743042,1.0,0.0,3.0,1.0,0.0
18190860,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8323663473129272,0.3935089707374573,0.3561087548732757,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9776759147644044,0.630638837814331,0.5969591736793518,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8752716183662415,0.4608297646045685,0.3233800530433655,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8419952392578125,0.4087250828742981,0.389012724161148,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6990543007850647,0.2291034013032913,1.043995022773743,285.0250549316406,284.95001220703125,302.03094482421875,293.1010131835937,298.73077392578125,297.21942138671875,285.0250244140625,1.0,0.6194208860397339,0.4175503849983215,0.4175503849983215,1.0,1.0,-3.2535111904144287,1.0204442739486694,2.233067035675049,0.2836831510066986,0.9604014754295348,0.9604014754295348,0.0,181.6783905029297,194.0,56729.32421875,0.0,2970.61962890625,1.0,279.441650390625,283.1280212402344,296.0832824707031,299.692138671875,293.1499938964844,293.1499938964844,279.1499938964844,32698.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054847359657288,1.0,0.0,0.0,3.678711652755737,3.678735256195069,9.029938610183308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.1796875,0.0,1540.4522705078125,1895.4371337890625,0.0,3454.65380859375,0.9096021056175232,1.0,0.0,3.0,1.0,0.0
18190920,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8323663473129272,0.3935089707374573,0.3561087548732757,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9776759147644044,0.630638837814331,0.5969591736793518,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8752716183662415,0.4608297646045685,0.3233800530433655,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8419952392578125,0.4087250828742981,0.389012724161148,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6990543007850647,0.2291034013032913,1.043995022773743,285.0250549316406,284.95001220703125,302.03094482421875,293.1010131835937,298.73077392578125,297.21942138671875,285.0250244140625,1.0,0.6194208860397339,0.4175503849983215,0.4175503849983215,1.0,1.0,-3.2535111904144287,1.0204442739486694,2.233067035675049,0.2836831510066986,0.9604014754295348,0.9604014754295348,0.0,181.6783905029297,194.0,56729.32421875,0.0,2970.61962890625,1.0,279.441650390625,283.1280212402344,296.0832824707031,299.692138671875,293.1499938964844,293.1499938964844,279.1499938964844,32698.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054847359657288,1.0,0.0,0.0,3.678711652755737,3.678735256195069,9.029938610183308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.1796875,0.0,1540.4522705078125,1895.4371337890625,0.0,3454.65380859375,0.9096021056175232,1.0,0.0,3.0,1.0,0.0
18190980,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.832207202911377,0.3945753574371338,0.3577421903610229,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9776906371116638,0.6332438588142395,0.6000957489013672,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8760010004043579,0.4636937975883484,0.3258639276027679,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8427314758300781,0.4113643765449524,0.392118364572525,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7009568810462952,0.2315554469823837,1.05750834941864,284.9147033691406,284.95001220703125,302.01141357421875,293.07080078125,298.7328491210937,297.2324523925781,284.9164123535156,1.0,0.6244142055511475,0.4169028997421264,0.4169028997421264,1.0,1.0,-3.2822425365448,1.029025673866272,2.2532167434692383,0.2862162590026855,0.8761422634124756,0.8761422634124756,0.0,184.10528564453125,197.0,57991.44921875,0.0,3045.728759765625,1.0,279.15704345703125,282.9892883300781,296.1114501953125,299.8723449707031,293.1499938964844,293.1499938964844,279.45001220703125,37679.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175137281417848,1.0,0.0,0.0,3.615565299987793,3.615589380264282,8.722595339349937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.30712890625,0.0,1507.639892578125,1895.4371337890625,0.0,3566.196044921875,0.8989723324775696,1.0,0.0,3.0,1.0,0.0
18191040,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.832207202911377,0.3945753574371338,0.3577421903610229,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9776906371116638,0.6332438588142395,0.6000957489013672,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8760010004043579,0.4636937975883484,0.3258639276027679,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8427314758300781,0.4113643765449524,0.392118364572525,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7009568810462952,0.2315554469823837,1.05750834941864,284.9147033691406,284.95001220703125,302.01141357421875,293.07080078125,298.7328491210937,297.2324523925781,284.9164123535156,1.0,0.6244142055511475,0.4169028997421264,0.4169028997421264,1.0,1.0,-3.2822425365448,1.029025673866272,2.2532167434692383,0.2862162590026855,0.8761422634124756,0.8761422634124756,0.0,184.10528564453125,197.0,57991.44921875,0.0,3045.728759765625,1.0,279.15704345703125,282.9892883300781,296.1114501953125,299.8723449707031,293.1499938964844,293.1499938964844,279.45001220703125,37679.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175137281417848,1.0,0.0,0.0,3.615565299987793,3.615589380264282,8.722595339349937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.30712890625,0.0,1507.639892578125,1895.4371337890625,0.0,3566.196044921875,0.8989723324775696,1.0,0.0,3.0,1.0,0.0
18191100,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8308612108230591,0.3951675593852997,0.3581480979919433,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9763641953468324,0.6346116662025452,0.6012386083602905,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8749620318412781,0.4651339948177337,0.3267877995967865,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8417835235595703,0.4125587940216064,0.3932105600833893,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7004451155662537,0.2325004041194915,1.0620388984680176,285.0341186523437,284.95001220703125,302.00146484375,293.05535888671875,298.7328491210937,297.2379455566406,285.0367431640625,1.0,0.6266853213310242,0.4165791571140289,0.4165791571140289,1.0,1.0,-3.291975975036621,1.0316483974456787,2.2603275775909424,0.2866888046264648,0.9637226462364196,0.9637226462364196,0.0,185.97921752929688,197.0,57324.6796875,0.0,3077.360107421875,1.0,279.4014892578125,283.12164306640625,296.0418701171875,299.6592712402344,293.1499938964844,293.1499938964844,279.45001220703125,33419.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132689237594604,1.0,0.0,0.0,3.675748109817505,3.675771713256836,9.015394653033582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.921875,0.0,1542.559326171875,1895.4371337890625,0.0,3526.91552734375,0.910871922969818,1.0,0.0,3.0,1.0,0.0
18191160,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8299986720085144,0.395834356546402,0.358807235956192,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.975513756275177,0.6360626220703125,0.6026604175567627,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8744173645973206,0.4666416049003601,0.3278805613517761,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8412262797355652,0.4137711524963379,0.3944252729415893,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7001884579658508,0.2333830147981643,1.0664509534835815,285.0260314941406,284.95001220703125,301.99139404296875,293.03973388671875,298.7317810058594,297.24383544921875,285.0245666503906,1.0,0.6289489269256592,0.4158723652362823,0.4158723652362823,1.0,1.0,-3.3025593757629395,1.033597469329834,2.268961906433105,0.2863194644451141,0.986089289188385,0.986089289188385,0.0,187.6405487060547,200.0,57621.6796875,0.0,3109.830322265625,1.0,279.44293212890625,283.1107177734375,296.03387451171875,299.7069091796875,293.1499938964844,293.1499938964844,279.1499938964844,32578.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127975702285768,1.0,0.0,0.0,3.757255077362061,3.757279396057129,9.419646858077612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.236328125,0.0,1629.445556640625,1895.4371337890625,0.0,3522.548095703125,0.9269232153892516,1.0,0.0,3.0,1.0,0.0
18191220,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8262743949890137,0.3957140445709228,0.35919389128685,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9716548919677734,0.6374099254608154,0.6044703722000122,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8712031841278076,0.4683085083961487,0.3294033408164978,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.838219165802002,0.4150429368019104,0.39607834815979,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6976866722106934,0.2342648953199386,1.0722947120666504,284.89703369140625,284.95001220703125,301.97100830078125,293.00787353515625,298.71893310546875,297.2412414550781,284.8988952636719,1.0,0.6329492926597595,0.4144587218761444,0.4144587218761444,1.0,1.0,-3.31606125831604,1.034570574760437,2.2814908027648926,0.2845409512519836,0.8819684982299805,0.8819684982299805,0.0,191.92518615722656,203.0,58592.28515625,0.0,3163.7822265625,1.0,279.156494140625,282.9615478515625,296.048095703125,299.85430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38229.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246947169303894,1.0,0.0,0.0,3.678291082382202,3.6783156394958496,9.027873488776096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.72314453125,0.0,1581.6826171875,1895.4371337890625,0.0,3632.419677734375,0.9131774306297302,1.0,0.0,3.0,1.0,0.0
18191280,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8262743949890137,0.3957140445709228,0.35919389128685,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9716548919677734,0.6374099254608154,0.6044703722000122,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8712031841278076,0.4683085083961487,0.3294033408164978,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.838219165802002,0.4150429368019104,0.39607834815979,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6976866722106934,0.2342648953199386,1.0722947120666504,284.89703369140625,284.95001220703125,301.97100830078125,293.00787353515625,298.71893310546875,297.2412414550781,284.8988952636719,1.0,0.6329492926597595,0.4144587218761444,0.4144587218761444,1.0,1.0,-3.31606125831604,1.034570574760437,2.2814908027648926,0.2845409512519836,0.8819684982299805,0.8819684982299805,0.0,191.92518615722656,203.0,58592.28515625,0.0,3163.7822265625,1.0,279.156494140625,282.9615478515625,296.048095703125,299.85430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38229.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246947169303894,1.0,0.0,0.0,3.678291082382202,3.6783156394958496,9.027873488776096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.72314453125,0.0,1581.6826171875,1895.4371337890625,0.0,3632.419677734375,0.9131774306297302,1.0,0.0,3.0,1.0,0.0
18191340,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8234348297119141,0.3965582549571991,0.3597671091556549,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.96868634223938,0.6397280693054199,0.6064332723617554,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8689454793930054,0.4708417654037475,0.3310331702232361,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8359672427177429,0.4168642163276672,0.3976972997188568,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6956105828285217,0.2352664470672607,1.0768922567367554,285.0151672363281,284.95001220703125,301.9502258300781,292.97528076171875,298.71099853515625,297.2459716796875,285.01385498046875,1.0,0.6365095973014832,0.4130450785160064,0.4130450785160064,1.0,1.0,-3.3285391330718994,1.035154938697815,2.293384313583374,0.2823456525802612,0.987520396709442,0.987520396709442,0.0,195.5541534423828,206.0,57945.7421875,0.0,3212.14697265625,1.0,279.4434509277344,283.093505859375,295.9632873535156,299.6604919433594,293.1499938964844,293.1499938964844,279.1499938964844,33158.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186033606529236,1.0,0.0,0.0,3.796241283416748,3.796266078948975,9.616142051527277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.6064453125,0.0,1679.925048828125,1895.4371337890625,0.0,3576.263916015625,0.9360451698303224,1.0,0.0,3.0,1.0,0.0
18191400,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8234348297119141,0.3965582549571991,0.3597671091556549,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.96868634223938,0.6397280693054199,0.6064332723617554,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8689454793930054,0.4708417654037475,0.3310331702232361,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8359672427177429,0.4168642163276672,0.3976972997188568,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6956105828285217,0.2352664470672607,1.0768922567367554,285.0151672363281,284.95001220703125,301.9502258300781,292.97528076171875,298.71099853515625,297.2459716796875,285.01385498046875,1.0,0.6365095973014832,0.4130450785160064,0.4130450785160064,1.0,1.0,-3.3285391330718994,1.035154938697815,2.293384313583374,0.2823456525802612,0.987520396709442,0.987520396709442,0.0,195.5541534423828,206.0,57945.7421875,0.0,3212.14697265625,1.0,279.4434509277344,283.093505859375,295.9632873535156,299.6604919433594,293.1499938964844,293.1499938964844,279.1499938964844,33158.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186033606529236,1.0,0.0,0.0,3.796241283416748,3.796266078948975,9.616142051527277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.6064453125,0.0,1679.925048828125,1895.4371337890625,0.0,3576.263916015625,0.9360451698303224,1.0,0.0,3.0,1.0,0.0
18191460,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8200852274894714,0.3963121473789215,0.3599843084812164,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9651245474815368,0.6408925652503967,0.60800701379776,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8662121295928955,0.4724054932594299,0.3324365317821502,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8332989811897278,0.4179024398326874,0.3990567624568939,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6930437088012695,0.2357231527566909,1.0804142951965332,284.8923034667969,284.95001220703125,301.9291687011719,292.9419860839844,298.69732666015625,297.2409973144531,284.894287109375,1.0,0.639779806137085,0.4119683504104614,0.4119683504104614,1.0,1.0,-3.338261842727661,1.0356073379516602,2.302654504776001,0.2808730602264404,0.8820071220397949,0.8820071220397949,0.0,199.40821838378903,209.0,58781.625,0.0,3255.897705078125,1.0,279.15631103515625,282.9516296386719,295.9759216308594,299.79449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38667.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291923642158508,1.0,0.0,0.0,3.699268102645874,3.69929313659668,9.131138085649582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.9150390625,0.0,1608.901123046875,1895.4371337890625,0.0,3673.736328125,0.9182034134864808,1.0,0.0,3.0,1.0,0.0
18191520,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8200852274894714,0.3963121473789215,0.3599843084812164,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9651245474815368,0.6408925652503967,0.60800701379776,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8662121295928955,0.4724054932594299,0.3324365317821502,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8332989811897278,0.4179024398326874,0.3990567624568939,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6930437088012695,0.2357231527566909,1.0804142951965332,284.8923034667969,284.95001220703125,301.9291687011719,292.9419860839844,298.69732666015625,297.2409973144531,284.894287109375,1.0,0.639779806137085,0.4119683504104614,0.4119683504104614,1.0,1.0,-3.338261842727661,1.0356073379516602,2.302654504776001,0.2808730602264404,0.8820071220397949,0.8820071220397949,0.0,199.40821838378903,209.0,58781.625,0.0,3255.897705078125,1.0,279.15631103515625,282.9516296386719,295.9759216308594,299.79449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38667.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291923642158508,1.0,0.0,0.0,3.699268102645874,3.69929313659668,9.131138085649582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.9150390625,0.0,1608.901123046875,1895.4371337890625,0.0,3673.736328125,0.9182034134864808,1.0,0.0,3.0,1.0,0.0
18191580,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8177638053894043,0.3971399366855621,0.3605131804943084,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9627004861831664,0.6431628465652466,0.6098882555961609,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8645948171615601,0.4749656319618225,0.3340591192245483,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8315591216087341,0.4196492433547973,0.4005630910396576,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6912298798561096,0.2365117967128753,1.083794116973877,285.0139465332031,284.95001220703125,301.9078369140625,292.9080810546875,298.6901550292969,297.2452392578125,285.0127258300781,1.0,0.6428506374359131,0.4108916223049164,0.4108916223049164,1.0,1.0,-3.3489785194396973,1.0364341735839844,2.312544345855713,0.2793125808238983,0.9881690740585328,0.9881690740585328,0.0,202.5637969970703,212.0,58059.73828125,0.0,3298.169189453125,1.0,279.4435729980469,283.0877380371094,295.8920593261719,299.59600830078125,293.1499938964844,293.1499938964844,279.1499938964844,33367.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222863912582396,1.0,0.0,0.0,3.8096566200256334,3.80968189239502,9.684226824901998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.162109375,0.0,1697.594970703125,1895.4371337890625,0.0,3610.24365234375,0.9392253160476683,1.0,0.0,3.0,1.0,0.0
18191640,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8177638053894043,0.3971399366855621,0.3605131804943084,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9627004861831664,0.6431628465652466,0.6098882555961609,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8645948171615601,0.4749656319618225,0.3340591192245483,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8315591216087341,0.4196492433547973,0.4005630910396576,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6912298798561096,0.2365117967128753,1.083794116973877,285.0139465332031,284.95001220703125,301.9078369140625,292.9080810546875,298.6901550292969,297.2452392578125,285.0127258300781,1.0,0.6428506374359131,0.4108916223049164,0.4108916223049164,1.0,1.0,-3.3489785194396973,1.0364341735839844,2.312544345855713,0.2793125808238983,0.9881690740585328,0.9881690740585328,0.0,202.5637969970703,212.0,58059.73828125,0.0,3298.169189453125,1.0,279.4435729980469,283.0877380371094,295.8920593261719,299.59600830078125,293.1499938964844,293.1499938964844,279.1499938964844,33367.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222863912582396,1.0,0.0,0.0,3.8096566200256334,3.80968189239502,9.684226824901998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.162109375,0.0,1697.594970703125,1895.4371337890625,0.0,3610.24365234375,0.9392253160476683,1.0,0.0,3.0,1.0,0.0
18191700,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8167137503623962,0.3971275389194488,0.360827624797821,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9616124629974364,0.6438577771186829,0.6108952760696411,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8639177680015564,0.4758735001087188,0.3349209129810333,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8308103084564209,0.4202482402324676,0.40137979388237,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.690443754196167,0.2367516458034515,1.0856817960739136,284.8776550292969,284.95001220703125,301.8970642089844,292.8908996582031,298.6841125488281,297.2439270019531,284.8739929199219,1.0,0.6444122195243835,0.4103532433509826,0.4103532433509826,1.0,1.0,-3.354863405227661,1.0370160341262815,2.31784725189209,0.2787249088287353,0.8967397809028625,0.8967397809028625,0.0,204.114486694336,212.0,59122.5234375,0.0,3320.4326171875,1.0,279.1941223144531,282.930908203125,295.9317932128906,299.8047180175781,293.1499938964844,293.1499938964844,279.1499938964844,36937.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294244647026062,1.0,0.0,0.0,3.790052890777588,3.790078401565552,9.584816780261465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.8916015625,0.0,1701.9189453125,1895.4371337890625,0.0,3675.86474609375,0.9354237914085388,1.0,0.0,3.0,1.0,0.0
18191760,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8148385882377625,0.3968948125839233,0.3607159554958343,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9595900774002076,0.6443002820014954,0.6114208102226257,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8624164462089539,0.4765717685222626,0.3354799747467041,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8293431401252747,0.4206549227237701,0.4018720984458923,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6889593601226807,0.2368471324443817,1.0866315364837646,284.892578125,284.95001220703125,301.8862609863281,292.87359619140625,298.6763000488281,297.2401428222656,284.8945617675781,1.0,0.6458030343055725,0.4098292589187622,0.4098292589187622,1.0,1.0,-3.357771158218384,1.036579132080078,2.3211922645568848,0.2777512371540069,0.8833597302436829,0.8833597302436829,0.0,206.0693817138672,215.0,58868.6328125,0.0,3338.2783203125,1.0,279.1566467285156,282.9473876953125,295.9051818847656,299.7284851074219,293.1499938964844,293.1499938964844,279.45001220703125,38710.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324190020561218,1.0,0.0,0.0,3.709169387817383,3.709194421768189,9.18008311145968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.44482421875,0.0,1620.60595703125,1895.4371337890625,0.0,3703.2939453125,0.9205406308174132,1.0,0.0,3.0,1.0,0.0
18191820,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8127992749214172,0.397722452878952,0.3612392842769623,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9574887156486512,0.6465466618537903,0.613273024559021,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8611800074577332,0.479179710149765,0.3371311128139496,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8279094099998474,0.4223843514919281,0.4033527374267578,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6873580813407898,0.2375584840774536,1.0895904302597046,285.0145263671875,284.95001220703125,301.8645324707031,292.838623046875,298.6693420410156,297.2446594238281,285.0133361816406,1.0,0.6486685276031494,0.4087812900543213,0.4087812900543213,1.0,1.0,-3.367943286895752,1.0372474193572998,2.330695867538452,0.2761667668819427,0.9899399280548096,0.9899399280548096,0.0,208.9938507080078,218.0,58118.33203125,0.0,3378.438232421875,1.0,279.4436340332031,283.0841369628906,295.8215637207031,299.5286560058594,293.1499938964844,293.1499938964844,279.1499938964844,33421.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253334403038024,1.0,0.0,0.0,3.817304849624634,3.8173301219940186,9.723149787532748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.9404296875,0.0,1707.2177734375,1895.4371337890625,0.0,3638.294921875,0.940995752811432,1.0,0.0,3.0,1.0,0.0
18191880,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8127992749214172,0.397722452878952,0.3612392842769623,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9574887156486512,0.6465466618537903,0.613273024559021,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8611800074577332,0.479179710149765,0.3371311128139496,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8279094099998474,0.4223843514919281,0.4033527374267578,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6873580813407898,0.2375584840774536,1.0895904302597046,285.0145263671875,284.95001220703125,301.8645324707031,292.838623046875,298.6693420410156,297.2446594238281,285.0133361816406,1.0,0.6486685276031494,0.4087812900543213,0.4087812900543213,1.0,1.0,-3.367943286895752,1.0372474193572998,2.330695867538452,0.2761667668819427,0.9899399280548096,0.9899399280548096,0.0,208.9938507080078,218.0,58118.33203125,0.0,3378.438232421875,1.0,279.4436340332031,283.0841369628906,295.8215637207031,299.5286560058594,293.1499938964844,293.1499938964844,279.1499938964844,33421.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253334403038024,1.0,0.0,0.0,3.817304849624634,3.8173301219940186,9.723149787532748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.9404296875,0.0,1707.2177734375,1895.4371337890625,0.0,3638.294921875,0.940995752811432,1.0,0.0,3.0,1.0,0.0
18191940,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8100495338439941,0.3974680006504059,0.3614341616630554,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9545860290527344,0.647644579410553,0.6147710680961609,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8592900037765503,0.4808158874511719,0.3385734856128692,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8259180188179016,0.4233653247356415,0.4046381413936615,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6852516531944275,0.237831711769104,1.0921225547790527,284.89215087890625,284.95001220703125,301.8426818847656,292.8031921386719,298.6554260253906,297.239501953125,284.8940734863281,1.0,0.6514807343482971,0.4077333211898803,0.4077333211898803,1.0,1.0,-3.3763155937194824,1.037245273590088,2.3390705585479736,0.2745676636695862,0.8846313953399658,0.8846313953399658,0.0,212.36572265625,221.0,58926.3359375,0.0,3417.20703125,1.0,279.1561889648437,282.9426574707031,295.8345947265625,299.6607360839844,293.1499938964844,293.1499938964844,279.45001220703125,38763.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354206919670104,1.0,0.0,0.0,3.716989040374756,3.7170143127441406,9.218831564794528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.9736328125,0.0,1630.0357666015625,1895.4371337890625,0.0,3730.725341796875,0.922225534915924,1.0,0.0,3.0,1.0,0.0
18192000,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8100495338439941,0.3974680006504059,0.3614341616630554,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9545860290527344,0.647644579410553,0.6147710680961609,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8592900037765503,0.4808158874511719,0.3385734856128692,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8259180188179016,0.4233653247356415,0.4046381413936615,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6852516531944275,0.237831711769104,1.0921225547790527,284.89215087890625,284.95001220703125,301.8426818847656,292.8031921386719,298.6554260253906,297.239501953125,284.8940734863281,1.0,0.6514807343482971,0.4077333211898803,0.4077333211898803,1.0,1.0,-3.3763155937194824,1.037245273590088,2.3390705585479736,0.2745676636695862,0.8846313953399658,0.8846313953399658,0.0,212.36572265625,221.0,58926.3359375,0.0,3417.20703125,1.0,279.1561889648437,282.9426574707031,295.8345947265625,299.6607360839844,293.1499938964844,293.1499938964844,279.45001220703125,38763.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354206919670104,1.0,0.0,0.0,3.716989040374756,3.7170143127441406,9.218831564794528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.9736328125,0.0,1630.0357666015625,1895.4371337890625,0.0,3730.725341796875,0.922225534915924,1.0,0.0,3.0,1.0,0.0
18192060,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.808104395866394,0.3982850015163421,0.3619433343410492,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.952610194683075,0.6498508453369141,0.6165801882743835,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8582353591918945,0.4834572970867157,0.3402442038059234,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8246164917945862,0.4250715672969818,0.4060920476913452,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6837414503097534,0.2384902685880661,1.0948179960250854,285.0142822265625,284.95001220703125,301.8207397460937,292.7673645019531,298.648681640625,297.2442321777344,285.0131225585937,1.0,0.6542406678199768,0.4067170023918152,0.4067170023918152,1.0,1.0,-3.386093616485596,1.0378180742263794,2.3482754230499268,0.2729850113391876,0.9910840392112732,0.9910840392112732,0.0,215.2124481201172,224.0,58168.3515625,0.0,3456.42041015625,1.0,279.4436340332031,283.0820617675781,295.7502746582031,299.46044921875,293.1499938964844,293.1499938964844,279.1499938964844,33474.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283185005187988,1.0,0.0,0.0,3.8229265213012695,3.8229517936706543,9.75180910245399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.44140625,0.0,1714.4124755859375,1895.4371337890625,0.0,3665.71875,0.9423195123672484,1.0,0.0,3.0,1.0,0.0
18192120,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.808104395866394,0.3982850015163421,0.3619433343410492,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.952610194683075,0.6498508453369141,0.6165801882743835,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8582353591918945,0.4834572970867157,0.3402442038059234,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8246164917945862,0.4250715672969818,0.4060920476913452,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6837414503097534,0.2384902685880661,1.0948179960250854,285.0142822265625,284.95001220703125,301.8207397460937,292.7673645019531,298.648681640625,297.2442321777344,285.0131225585937,1.0,0.6542406678199768,0.4067170023918152,0.4067170023918152,1.0,1.0,-3.386093616485596,1.0378180742263794,2.3482754230499268,0.2729850113391876,0.9910840392112732,0.9910840392112732,0.0,215.2124481201172,224.0,58168.3515625,0.0,3456.42041015625,1.0,279.4436340332031,283.0820617675781,295.7502746582031,299.46044921875,293.1499938964844,293.1499938964844,279.1499938964844,33474.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283185005187988,1.0,0.0,0.0,3.8229265213012695,3.8229517936706543,9.75180910245399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.44140625,0.0,1714.4124755859375,1895.4371337890625,0.0,3665.71875,0.9423195123672484,1.0,0.0,3.0,1.0,0.0
