time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192180,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8053905963897705,0.3980085551738739,0.3621204495429992,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9497875571250916,0.6508898735046387,0.6180271506309509,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8565006256103516,0.4851074814796448,0.3416982293128967,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8227296471595764,0.4260164499282837,0.4073460698127746,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6817132234573364,0.2387101799249649,1.0971111059188845,284.8892517089844,284.95001220703125,301.7987670898437,292.7312316894531,298.6347351074219,297.23883056640625,284.892578125,1.0,0.6569669246673584,0.40570068359375,0.40570068359375,1.0,1.0,-3.394072294235229,1.0377283096313477,2.356344223022461,0.2713967859745025,0.8830743432044983,0.8830743432044983,0.0,218.5471954345703,227.0,58953.48046875,0.0,3494.42138671875,1.0,279.1566772460937,282.93780517578125,295.76324462890625,299.5930480957031,293.1499938964844,293.1499938964844,279.45001220703125,38901.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385451674461364,1.0,0.0,0.0,3.71867036819458,3.718695640563965,9.227173336512352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.326171875,0.0,1633.0338134765625,1895.4371337890625,0.0,3759.2080078125,0.92270827293396,1.0,0.0,3.0,1.0,0.0
18192240,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8053905963897705,0.3980085551738739,0.3621204495429992,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9497875571250916,0.6508898735046387,0.6180271506309509,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8565006256103516,0.4851074814796448,0.3416982293128967,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8227296471595764,0.4260164499282837,0.4073460698127746,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6817132234573364,0.2387101799249649,1.0971111059188845,284.8892517089844,284.95001220703125,301.7987670898437,292.7312316894531,298.6347351074219,297.23883056640625,284.892578125,1.0,0.6569669246673584,0.40570068359375,0.40570068359375,1.0,1.0,-3.394072294235229,1.0377283096313477,2.356344223022461,0.2713967859745025,0.8830743432044983,0.8830743432044983,0.0,218.5471954345703,227.0,58953.48046875,0.0,3494.42138671875,1.0,279.1566772460937,282.93780517578125,295.76324462890625,299.5930480957031,293.1499938964844,293.1499938964844,279.45001220703125,38901.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385451674461364,1.0,0.0,0.0,3.71867036819458,3.718695640563965,9.227173336512352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.326171875,0.0,1633.0338134765625,1895.4371337890625,0.0,3759.2080078125,0.92270827293396,1.0,0.0,3.0,1.0,0.0
18192300,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8040359616279602,0.3983240723609924,0.3621719181537628,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9483830332756042,0.6518682241439819,0.6186864972114563,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8556563258171082,0.4863536059856415,0.3423978686332702,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8217850923538208,0.4267796277999878,0.4079098105430603,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6806706190109253,0.2389615029096603,1.097944974899292,285.0186767578125,284.95001220703125,301.78778076171875,292.7130432128906,298.6305847167969,297.2401733398437,285.0209655761719,1.0,0.6582449674606323,0.4051925241947174,0.4051925241947174,1.0,1.0,-3.39744234085083,1.0374690294265747,2.359973430633545,0.2703797221183777,0.9716876149177552,0.9716876149177552,0.0,220.15708923339844,227.0,58089.63671875,0.0,3511.703125,1.0,279.4037170410156,283.0868835449219,295.6880798339844,299.35693359375,293.1499938964844,293.1499938964844,279.45001220703125,34386.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329659938812256,1.0,0.0,0.0,3.761942386627197,3.761967182159424,9.443164685762896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.154296875,0.0,1648.8724365234375,1895.4371337890625,0.0,3708.297607421875,0.9308611750602722,1.0,0.0,3.0,1.0,0.0
18192360,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8035151362419128,0.3988375961780548,0.3626323938369751,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9478999376296996,0.6530539989471436,0.6197970509529114,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8555818796157837,0.48778036236763,0.3433914482593536,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8215234279632568,0.4277167618274688,0.4087856411933899,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6802741289138794,0.2393317371606826,1.099620342254639,285.0147705078125,284.95001220703125,301.7768249511719,292.6947937011719,298.6281433105469,297.2437744140625,285.0137634277344,1.0,0.6596585512161255,0.4046837389469147,0.4046837389469147,1.0,1.0,-3.403592348098755,1.0381721258163452,2.36542010307312,0.2697484493255615,0.9922670722007751,0.9922670722007751,0.0,221.3533172607422,230.0,58213.734375,0.0,3533.183837890625,1.0,279.44342041015625,283.0817565917969,295.6774597167969,299.3895568847656,293.1499938964844,293.1499938964844,279.1499938964844,33488.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313299655914308,1.0,0.0,0.0,3.825693607330322,3.825718879699707,9.76593128143577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.390625,0.0,1717.86328125,1895.4371337890625,0.0,3693.325927734375,0.9430521130561828,1.0,0.0,3.0,1.0,0.0
18192420,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8009225726127625,0.3986112773418426,0.3628409802913666,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9451375603675842,0.6540048122406006,0.6211682558059692,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8539651036262512,0.4894123673439026,0.3448378443717956,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8197473883628845,0.4286898672580719,0.4100537896156311,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6783273816108704,0.2395195215940475,1.1017533540725708,284.8923645019531,284.95001220703125,301.7549133300781,292.6581420898437,298.6141357421875,297.2382507324219,284.89404296875,1.0,0.6623268723487854,0.4036661684513092,0.4036661684513092,1.0,1.0,-3.4113333225250244,1.037959337234497,2.373373985290528,0.2680948674678802,0.8874445557594299,0.8874445557594299,0.0,224.6644897460937,233.0,59015.02734375,0.0,3570.83056640625,1.0,279.1563720703125,282.9367370605469,295.688720703125,299.5184631347656,293.1499938964844,293.1499938964844,279.45001220703125,38666.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412314891815186,1.0,0.0,0.0,3.728816509246826,3.728841543197632,9.27759231217351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.62255859375,0.0,1643.020263671875,1895.4371337890625,0.0,3783.63671875,0.9248418807983398,1.0,0.0,3.0,1.0,0.0
18192480,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8009225726127625,0.3986112773418426,0.3628409802913666,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9451375603675842,0.6540048122406006,0.6211682558059692,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8539651036262512,0.4894123673439026,0.3448378443717956,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8197473883628845,0.4286898672580719,0.4100537896156311,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6783273816108704,0.2395195215940475,1.1017533540725708,284.8923645019531,284.95001220703125,301.7549133300781,292.6581420898437,298.6141357421875,297.2382507324219,284.89404296875,1.0,0.6623268723487854,0.4036661684513092,0.4036661684513092,1.0,1.0,-3.4113333225250244,1.037959337234497,2.373373985290528,0.2680948674678802,0.8874445557594299,0.8874445557594299,0.0,224.6644897460937,233.0,59015.02734375,0.0,3570.83056640625,1.0,279.1563720703125,282.9367370605469,295.688720703125,299.5184631347656,293.1499938964844,293.1499938964844,279.45001220703125,38666.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412314891815186,1.0,0.0,0.0,3.728816509246826,3.728841543197632,9.27759231217351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.62255859375,0.0,1643.020263671875,1895.4371337890625,0.0,3783.63671875,0.9248418807983398,1.0,0.0,3.0,1.0,0.0
18192540,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7991378903388977,0.39945849776268,0.3633818626403808,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.943228840827942,0.6560171246528625,0.6228104829788208,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8530743718147278,0.4920144379138946,0.3464910089969635,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8186044692993164,0.4304009675979614,0.4115146994590759,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6769125461578369,0.240092396736145,1.104075312614441,285.0132141113281,284.95001220703125,301.7331237792969,292.6213684082031,298.6070556640625,297.24237060546875,285.0125427246094,1.0,0.6649590730667114,0.4026485979557037,0.4026485979557037,1.0,1.0,-3.42048716545105,1.038234829902649,2.382252216339112,0.2663669884204864,0.992390751838684,0.992390751838684,0.0,227.47488403320312,236.0,58258.97265625,0.0,3609.118408203125,1.0,279.44287109375,283.0799560546875,295.60498046875,299.3188781738281,293.1499938964844,293.1499938964844,279.1499938964844,33592.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342325925827026,1.0,0.0,0.0,3.829478263854981,3.829503536224365,9.785262591321953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.58984375,0.0,1723.266357421875,1895.4371337890625,0.0,3719.875244140625,0.9441259503364564,1.0,0.0,3.0,1.0,0.0
18192600,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7991378903388977,0.39945849776268,0.3633818626403808,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.943228840827942,0.6560171246528625,0.6228104829788208,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8530743718147278,0.4920144379138946,0.3464910089969635,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8186044692993164,0.4304009675979614,0.4115146994590759,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6769125461578369,0.240092396736145,1.104075312614441,285.0132141113281,284.95001220703125,301.7331237792969,292.6213684082031,298.6070556640625,297.24237060546875,285.0125427246094,1.0,0.6649590730667114,0.4026485979557037,0.4026485979557037,1.0,1.0,-3.42048716545105,1.038234829902649,2.382252216339112,0.2663669884204864,0.992390751838684,0.992390751838684,0.0,227.47488403320312,236.0,58258.97265625,0.0,3609.118408203125,1.0,279.44287109375,283.0799560546875,295.60498046875,299.3188781738281,293.1499938964844,293.1499938964844,279.1499938964844,33592.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342325925827026,1.0,0.0,0.0,3.829478263854981,3.829503536224365,9.785262591321953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.58984375,0.0,1723.266357421875,1895.4371337890625,0.0,3719.875244140625,0.9441259503364564,1.0,0.0,3.0,1.0,0.0
18192660,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7966449856758118,0.3992379605770111,0.3636038601398468,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9404737949371338,0.656867504119873,0.6240746378898621,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8515211939811707,0.4936220347881317,0.3479109406471252,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.816887617111206,0.4313629567623138,0.4127788841724396,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6750091910362244,0.2402393370866775,1.1060175895690918,284.8914489746094,284.95001220703125,301.7114562988281,292.5844421386719,298.59307861328125,297.2367858886719,284.8931579589844,1.0,0.6675655841827393,0.4016160070896148,0.4016160070896148,1.0,1.0,-3.427849531173706,1.037813663482666,2.39003586769104,0.2645894885063171,0.8875934481620789,0.8875934481620789,0.0,230.78846740722656,239.0,59061.0390625,0.0,3646.199462890625,1.0,279.1560974121094,282.9352722167969,295.6152648925781,299.4464111328125,293.1499938964844,293.1499938964844,279.45001220703125,38733.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441227912902832,1.0,0.0,0.0,3.732813835144043,3.732839107513428,9.297494898419244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.7138671875,0.0,1648.18505859375,1895.4371337890625,0.0,3809.86474609375,0.9256927371025084,1.0,0.0,3.0,1.0,0.0
18192720,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7966449856758118,0.3992379605770111,0.3636038601398468,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9404737949371338,0.656867504119873,0.6240746378898621,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8515211939811707,0.4936220347881317,0.3479109406471252,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.816887617111206,0.4313629567623138,0.4127788841724396,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6750091910362244,0.2402393370866775,1.1060175895690918,284.8914489746094,284.95001220703125,301.7114562988281,292.5844421386719,298.59307861328125,297.2367858886719,284.8931579589844,1.0,0.6675655841827393,0.4016160070896148,0.4016160070896148,1.0,1.0,-3.427849531173706,1.037813663482666,2.39003586769104,0.2645894885063171,0.8875934481620789,0.8875934481620789,0.0,230.78846740722656,239.0,59061.0390625,0.0,3646.199462890625,1.0,279.1560974121094,282.9352722167969,295.6152648925781,299.4464111328125,293.1499938964844,293.1499938964844,279.45001220703125,38733.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441227912902832,1.0,0.0,0.0,3.732813835144043,3.732839107513428,9.297494898419244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.7138671875,0.0,1648.18505859375,1895.4371337890625,0.0,3809.86474609375,0.9256927371025084,1.0,0.0,3.0,1.0,0.0
18192780,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7949103116989136,0.4000684320926666,0.3641225397586822,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9385743141174316,0.6588062047958374,0.6256356239318848,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8506831526756287,0.496229350566864,0.3495594561100006,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8157683610916138,0.4330418407917022,0.4142084717750549,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6736180186271667,0.2407745867967605,1.10815691947937,285.01300048828125,284.95001220703125,301.69000244140625,292.5475158691406,298.5858154296875,297.2405090332031,285.011962890625,1.0,0.6701365113258362,0.400583416223526,0.400583416223526,1.0,1.0,-3.4366161823272705,1.0378745794296265,2.3987414836883545,0.2627284526824951,0.9926462173461914,0.9926462173461914,0.0,233.6008453369141,242.0,58283.53515625,0.0,3683.916015625,1.0,279.4437561035156,283.0791931152344,295.53033447265625,299.2454833984375,293.1499938964844,293.1499938964844,279.1499938964844,33584.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370479583740234,1.0,0.0,0.0,3.833278179168701,3.833303451538086,9.804691671888577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9873046875,0.0,1727.8135986328125,1895.4371337890625,0.0,3745.56884765625,0.9447327852249146,1.0,0.0,3.0,1.0,0.0
18192840,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7949103116989136,0.4000684320926666,0.3641225397586822,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9385743141174316,0.6588062047958374,0.6256356239318848,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8506831526756287,0.496229350566864,0.3495594561100006,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8157683610916138,0.4330418407917022,0.4142084717750549,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6736180186271667,0.2407745867967605,1.10815691947937,285.01300048828125,284.95001220703125,301.69000244140625,292.5475158691406,298.5858154296875,297.2405090332031,285.011962890625,1.0,0.6701365113258362,0.400583416223526,0.400583416223526,1.0,1.0,-3.4366161823272705,1.0378745794296265,2.3987414836883545,0.2627284526824951,0.9926462173461914,0.9926462173461914,0.0,233.6008453369141,242.0,58283.53515625,0.0,3683.916015625,1.0,279.4437561035156,283.0791931152344,295.53033447265625,299.2454833984375,293.1499938964844,293.1499938964844,279.1499938964844,33584.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370479583740234,1.0,0.0,0.0,3.833278179168701,3.833303451538086,9.804691671888577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9873046875,0.0,1727.8135986328125,1895.4371337890625,0.0,3745.56884765625,0.9447327852249146,1.0,0.0,3.0,1.0,0.0
18192900,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.794107973575592,0.4000645279884338,0.3644421398639679,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9376842975616456,0.6593272089958191,0.6264815330505371,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8503149151802063,0.4971395432949066,0.3504262268543243,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8152639269828796,0.4335986077785492,0.4149868488311767,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6729999780654907,0.2409001290798187,1.109504461288452,284.8792419433594,284.95001220703125,301.67938232421875,292.529052734375,298.5797424316406,297.2388916015625,284.8759765625,1.0,0.6714881658554077,0.4000670909881592,0.4000670909881592,1.0,1.0,-3.441624641418457,1.038105607032776,2.403518915176392,0.2620016038417816,0.9028118252754213,0.9028118252754213,0.0,235.036361694336,242.0,59292.796875,0.0,3704.522216796875,1.0,279.1936340332031,282.918212890625,295.5683898925781,299.4486694335937,293.1499938964844,293.1499938964844,279.1499938964844,36991.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440231323242188,1.0,0.0,0.0,3.813076496124268,3.8131022453308105,9.701620911073403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.318359375,0.0,1730.0267333984375,1895.4371337890625,0.0,3808.9619140625,0.940721869468689,1.0,0.0,3.0,1.0,0.0
18192960,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7925034761428833,0.3998228311538696,0.3643302023410797,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9358728528022766,0.6595861315727234,0.6268390417098999,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8492234349250793,0.4978412389755249,0.350985586643219,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8140898942947388,0.433957427740097,0.4154352247714996,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6717721819877625,0.2408855557441711,1.1099457740783691,284.8916015625,284.95001220703125,301.6687927246094,292.5105895996094,298.5719299316406,297.2348022460937,284.8932800292969,1.0,0.6726852059364319,0.3995602130889892,0.3995602130889892,1.0,1.0,-3.443666458129883,1.0373353958129885,2.4063310623168945,0.260901927947998,0.8880114555358887,0.8880114555358887,0.0,236.9077606201172,230.0,59084.50390625,0.0,3720.5068359375,1.0,279.1564636230469,282.9353332519531,295.5411071777344,299.3729248046875,293.1499938964844,293.1499938964844,279.45001220703125,38704.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469232559204102,1.0,0.0,0.0,3.734632015228272,3.734657287597656,9.306554034083092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.73193359375,0.0,1650.0882568359375,1895.4371337890625,0.0,3835.202392578125,0.9261557459831238,1.0,0.0,3.0,1.0,0.0
18193020,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.796466052532196,0.400636076927185,0.3645753264427185,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9415739178657532,0.6614652276039124,0.6280738711357117,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8541865348815918,0.5004737377166748,0.3524494767189026,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8183826208114624,0.4355964958667755,0.416557103395462,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6752232909202576,0.2414002120494842,1.1106947660446167,285.01123046875,284.95001220703125,301.6478881835937,292.4737243652344,298.5648193359375,297.2386169433594,285.0101013183594,1.0,0.6710057258605957,0.398546427488327,0.398546427488327,1.0,1.0,-3.4494516849517822,1.0363855361938477,2.4130663871765137,0.2587412893772125,0.9912471175193788,0.9912471175193788,0.0,232.8129119873047,218.0,58264.34375,0.0,3710.55712890625,1.0,279.4437866210937,283.0780029296875,295.4561462402344,299.1701354980469,293.1499938964844,293.1499938964844,279.1499938964844,33638.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397935271263124,1.0,0.0,0.0,3.833353757858277,3.833379030227661,9.80507820713683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.8408203125,0.0,1728.326171875,1895.4371337890625,0.0,3770.567138671875,0.9447773694992064,1.0,0.0,3.0,1.0,0.0
18193080,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.796466052532196,0.400636076927185,0.3645753264427185,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9415739178657532,0.6614652276039124,0.6280738711357117,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8541865348815918,0.5004737377166748,0.3524494767189026,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8183826208114624,0.4355964958667755,0.416557103395462,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6752232909202576,0.2414002120494842,1.1106947660446167,285.01123046875,284.95001220703125,301.6478881835937,292.4737243652344,298.5648193359375,297.2386169433594,285.0101013183594,1.0,0.6710057258605957,0.398546427488327,0.398546427488327,1.0,1.0,-3.4494516849517822,1.0363855361938477,2.4130663871765137,0.2587412893772125,0.9912471175193788,0.9912471175193788,0.0,232.8129119873047,218.0,58264.34375,0.0,3710.55712890625,1.0,279.4437866210937,283.0780029296875,295.4561462402344,299.1701354980469,293.1499938964844,293.1499938964844,279.1499938964844,33638.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397935271263124,1.0,0.0,0.0,3.833353757858277,3.833379030227661,9.80507820713683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.8408203125,0.0,1728.326171875,1895.4371337890625,0.0,3770.567138671875,0.9447773694992064,1.0,0.0,3.0,1.0,0.0
18193140,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8032822608947754,0.4004179239273071,0.3644014596939087,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.950976312160492,0.6622370481491089,0.6288386583328247,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8622537851333618,0.5021865367889404,0.3536187708377838,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8253747224807739,0.4364989399909973,0.4173475503921509,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6812945008277893,0.2415507286787033,1.1105945110321045,284.88946533203125,284.95001220703125,301.6272888183594,292.43701171875,298.5513916015625,297.2334899902344,284.8911437988281,1.0,0.6674050092697144,0.3975326418876648,0.3975326418876648,1.0,1.0,-3.452410697937012,1.0344390869140625,2.417971611022949,0.2564224600791931,0.8849795460700989,0.8849795460700989,0.0,225.29718017578125,206.0,58996.6328125,0.0,3673.491455078125,1.0,279.1560974121094,282.9349975585937,295.466552734375,299.2930603027344,293.1499938964844,293.1499938964844,279.45001220703125,38894.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494697451591492,1.0,0.0,0.0,3.7289578914642334,3.728983163833618,9.278296602133196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.77685546875,0.0,1644.9293212890625,1895.4371337890625,0.0,3858.183837890625,0.9249371886253356,1.0,0.0,3.0,1.0,0.0
18193200,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8032822608947754,0.4004179239273071,0.3644014596939087,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.950976312160492,0.6622370481491089,0.6288386583328247,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8622537851333618,0.5021865367889404,0.3536187708377838,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8253747224807739,0.4364989399909973,0.4173475503921509,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6812945008277893,0.2415507286787033,1.1105945110321045,284.88946533203125,284.95001220703125,301.6272888183594,292.43701171875,298.5513916015625,297.2334899902344,284.8911437988281,1.0,0.6674050092697144,0.3975326418876648,0.3975326418876648,1.0,1.0,-3.452410697937012,1.0344390869140625,2.417971611022949,0.2564224600791931,0.8849795460700989,0.8849795460700989,0.0,225.29718017578125,206.0,58996.6328125,0.0,3673.491455078125,1.0,279.1560974121094,282.9349975585937,295.466552734375,299.2930603027344,293.1499938964844,293.1499938964844,279.45001220703125,38894.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494697451591492,1.0,0.0,0.0,3.7289578914642334,3.728983163833618,9.278296602133196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.77685546875,0.0,1644.9293212890625,1895.4371337890625,0.0,3858.183837890625,0.9249371886253356,1.0,0.0,3.0,1.0,0.0
18193260,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8129964470863342,0.4012615978717804,0.3644644320011139,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9637002944946288,0.6641791462898254,0.6298897862434387,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8738293051719666,0.5050245523452759,0.3550457060337066,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8351818919181824,0.4381318688392639,0.4182387292385101,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6900562644004822,0.24215629696846,1.1106353998184204,285.0090026855469,284.95001220703125,301.6070861816406,292.40045166015625,298.545654296875,297.2385559082031,285.00830078125,1.0,0.6627548336982727,0.3966083228588104,0.3966083228588104,1.0,1.0,-3.456578016281128,1.033165454864502,2.423412799835205,0.2542418241500854,0.9867302179336548,0.9867302179336548,0.0,215.283447265625,194.0,58154.203125,0.0,3624.564697265625,1.0,279.4428405761719,283.0785827636719,295.3819885253906,299.087890625,293.1499938964844,293.1499938964844,279.1499938964844,33749.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420429468154908,1.0,0.0,0.0,3.8239574432373047,3.8239827156066895,9.757068255566992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.51953125,0.0,1717.8128662109375,1895.4371337890625,0.0,3791.004638671875,0.9429802894592284,1.0,0.0,3.0,1.0,0.0
18193320,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8129964470863342,0.4012615978717804,0.3644644320011139,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9637002944946288,0.6641791462898254,0.6298897862434387,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8738293051719666,0.5050245523452759,0.3550457060337066,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8351818919181824,0.4381318688392639,0.4182387292385101,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6900562644004822,0.24215629696846,1.1106353998184204,285.0090026855469,284.95001220703125,301.6070861816406,292.40045166015625,298.545654296875,297.2385559082031,285.00830078125,1.0,0.6627548336982727,0.3966083228588104,0.3966083228588104,1.0,1.0,-3.456578016281128,1.033165454864502,2.423412799835205,0.2542418241500854,0.9867302179336548,0.9867302179336548,0.0,215.283447265625,194.0,58154.203125,0.0,3624.564697265625,1.0,279.4428405761719,283.0785827636719,295.3819885253906,299.087890625,293.1499938964844,293.1499938964844,279.1499938964844,33749.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420429468154908,1.0,0.0,0.0,3.8239574432373047,3.8239827156066895,9.757068255566992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.51953125,0.0,1717.8128662109375,1895.4371337890625,0.0,3791.004638671875,0.9429802894592284,1.0,0.0,3.0,1.0,0.0
18193380,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8232558965682983,0.4010627865791321,0.3641867041587829,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9767735600471495,0.6650121808052063,0.630594789981842,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8869736194610596,0.5069290995597839,0.356261283159256,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8463311195373535,0.4390197396278381,0.4188904762268066,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6999940276145935,0.2423947304487228,1.1103554964065552,284.8904113769531,284.95001220703125,301.5873107910156,292.3641662597656,298.5335388183594,297.2344665527344,284.8920593261719,1.0,0.6575530767440796,0.3956840336322784,0.3956840336322784,1.0,1.0,-3.459012031555176,1.0312834978103638,2.4277284145355225,0.2520819306373596,0.8821306824684143,0.8821306824684143,0.0,204.7358245849609,182.0,58866.8828125,0.0,3568.17138671875,1.0,279.1561889648437,282.9385986328125,295.3926696777344,299.2098693847656,293.1499938964844,293.1499938964844,279.45001220703125,38957.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514679312705994,1.0,0.0,0.0,3.717283964157105,3.71730899810791,9.220293577527628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.18896484375,0.0,1631.857421875,1895.4371337890625,0.0,3876.1767578125,0.9224067330360411,1.0,0.0,3.0,1.0,0.0
18193440,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8232558965682983,0.4010627865791321,0.3641867041587829,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9767735600471495,0.6650121808052063,0.630594789981842,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8869736194610596,0.5069290995597839,0.356261283159256,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8463311195373535,0.4390197396278381,0.4188904762268066,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6999940276145935,0.2423947304487228,1.1103554964065552,284.8904113769531,284.95001220703125,301.5873107910156,292.3641662597656,298.5335388183594,297.2344665527344,284.8920593261719,1.0,0.6575530767440796,0.3956840336322784,0.3956840336322784,1.0,1.0,-3.459012031555176,1.0312834978103638,2.4277284145355225,0.2520819306373596,0.8821306824684143,0.8821306824684143,0.0,204.7358245849609,182.0,58866.8828125,0.0,3568.17138671875,1.0,279.1561889648437,282.9385986328125,295.3926696777344,299.2098693847656,293.1499938964844,293.1499938964844,279.45001220703125,38957.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514679312705994,1.0,0.0,0.0,3.717283964157105,3.71730899810791,9.220293577527628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.18896484375,0.0,1631.857421875,1895.4371337890625,0.0,3876.1767578125,0.9224067330360411,1.0,0.0,3.0,1.0,0.0
18193500,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8289077281951904,0.4013929069042206,0.3639977574348449,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9834601283073424,0.6658701300621033,0.6308695077896118,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8943629264831543,0.5083163380622864,0.3568522036075592,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.852658212184906,0.4397498369216919,0.4191498756408691,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.705501914024353,0.2426696121692657,1.1099720001220703,285.0129699707031,284.95001220703125,301.5776062011719,292.3461303710937,298.5301818847656,297.2361755371094,285.0149230957031,1.0,0.6547562479972839,0.3952218890190124,0.3952218890190124,1.0,1.0,-3.459669589996338,1.0301567316055298,2.4295127391815186,0.2507925927639007,0.9649133086204528,0.9649133086204528,0.0,199.1848297119141,182.0,57961.65625,0.0,3536.979248046875,1.0,279.40301513671875,283.0848999023437,295.31903076171875,298.9766540527344,293.1499938964844,293.1499938964844,279.45001220703125,34597.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945751428604126,1.0,0.0,0.0,3.755042552947998,3.7550673484802246,9.408557275492058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.82421875,0.0,1642.4072265625,1895.4371337890625,0.0,3824.60791015625,0.929378867149353,1.0,0.0,3.0,1.0,0.0
18193560,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8358831405639648,0.4019242227077484,0.3642029166221618,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.99093359708786,0.6669573783874512,0.6315935850143433,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.903265416622162,0.5098915696144104,0.3577364683151245,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8604089021682739,0.4406463205814361,0.4197086095809936,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7120695114135742,0.2430683076381683,1.1104233264923096,285.0092163085937,284.95001220703125,301.5679931640625,292.3281555175781,298.528564453125,297.239990234375,285.0081481933594,1.0,0.6520474553108215,0.3947803080081939,0.3947803080081939,1.0,1.0,-3.463062524795532,1.0300170183181765,2.4330453872680664,0.2499188035726547,0.9835416078567504,0.9835416078567504,0.0,193.12696838378903,170.0,58032.71875,0.0,3509.304443359375,1.0,279.4437561035156,283.0809326171875,295.3082275390625,299.0055847167969,293.1499938964844,293.1499938964844,279.1499938964844,33678.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438787698745728,1.0,0.0,0.0,3.815031051635742,3.815056324005127,9.711569646242424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.21484375,0.0,1706.48681640625,1895.4371337890625,0.0,3807.65380859375,0.940696895122528,1.0,0.0,3.0,1.0,0.0
18193620,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8479851484298706,0.4017090499401092,0.3639562129974365,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.6679989099502563,0.6256914734840393,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9200750589370728,0.5118521451950073,0.3590293526649475,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8742229342460632,0.4414957165718078,0.4203693568706512,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.722713053226471,0.2433295994997024,1.1104570627212524,284.8881225585937,284.95001220703125,301.5492248535156,292.29254150390625,298.5169677734375,297.2364807128906,284.8891906738281,1.0,0.6459978818893433,0.393897145986557,0.393897145986557,1.0,1.0,-3.4588658809661865,1.0259655714035034,2.4329001903533936,0.2473179399967193,0.8773542642593384,0.8773542642593384,0.0,182.8489990234375,158.0,58666.13671875,0.0,3437.812255859375,1.0,279.1562805175781,282.9394836425781,295.3206787109375,299.1275634765625,293.1499938964844,293.1499938964844,279.45001220703125,39058.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532989263534546,1.0,0.0,0.0,3.704416513442993,3.704441547393799,9.156572104984662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.951171875,0.0,1617.78076171875,1895.4371337890625,0.0,3892.632080078125,0.9195309281349182,1.0,0.0,3.0,1.0,0.0
18193680,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8479851484298706,0.4017090499401092,0.3639562129974365,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.6679989099502563,0.6256914734840393,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9200750589370728,0.5118521451950073,0.3590293526649475,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8742229342460632,0.4414957165718078,0.4203693568706512,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.722713053226471,0.2433295994997024,1.1104570627212524,284.8881225585937,284.95001220703125,301.5492248535156,292.29254150390625,298.5169677734375,297.2364807128906,284.8891906738281,1.0,0.6459978818893433,0.393897145986557,0.393897145986557,1.0,1.0,-3.4588658809661865,1.0259655714035034,2.4329001903533936,0.2473179399967193,0.8773542642593384,0.8773542642593384,0.0,182.8489990234375,158.0,58666.13671875,0.0,3437.812255859375,1.0,279.1562805175781,282.9394836425781,295.3206787109375,299.1275634765625,293.1499938964844,293.1499938964844,279.45001220703125,39058.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532989263534546,1.0,0.0,0.0,3.704416513442993,3.704441547393799,9.156572104984662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.951171875,0.0,1617.78076171875,1895.4371337890625,0.0,3892.632080078125,0.9195309281349182,1.0,0.0,3.0,1.0,0.0
18193740,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.858421266078949,0.4023692607879638,0.3639997839927673,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.6730878353118896,0.6026158928871155,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9351849555969238,0.514700710773468,0.3605842888355255,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8860767483711243,0.4429298937320709,0.4212159216403961,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7312521934509277,0.2438757866621017,1.1109150648117063,284.9884948730469,284.95001220703125,301.531005859375,292.2572937011719,298.5170288085937,297.250732421875,284.9866943359375,1.0,0.6380271911621094,0.39301398396492,0.39301398396492,1.0,1.0,-3.4338324069976807,1.0148320198059082,2.4190003871917725,0.2419923394918441,0.9592552185058594,0.9592552185058594,0.0,174.1479034423828,146.0,57401.2265625,0.0,3328.740478515625,1.0,279.4434814453125,283.0712585449219,295.2325744628906,298.89996337890625,293.1499938964844,293.1499938964844,279.1499938964844,34250.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944798707962036,1.0,0.0,0.0,3.783700942993164,3.7837259769439697,9.552716164762387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.62109375,0.0,1673.4986572265625,1895.4371337890625,0.0,3815.986083984375,0.9338679313659668,1.0,0.0,3.0,1.0,0.0
18193800,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.858421266078949,0.4023692607879638,0.3639997839927673,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.6730878353118896,0.6026158928871155,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9351849555969238,0.514700710773468,0.3605842888355255,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8860767483711243,0.4429298937320709,0.4212159216403961,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7312521934509277,0.2438757866621017,1.1109150648117063,284.9884948730469,284.95001220703125,301.531005859375,292.2572937011719,298.5170288085937,297.250732421875,284.9866943359375,1.0,0.6380271911621094,0.39301398396492,0.39301398396492,1.0,1.0,-3.4338324069976807,1.0148320198059082,2.4190003871917725,0.2419923394918441,0.9592552185058594,0.9592552185058594,0.0,174.1479034423828,146.0,57401.2265625,0.0,3328.740478515625,1.0,279.4434814453125,283.0712585449219,295.2325744628906,298.89996337890625,293.1499938964844,293.1499938964844,279.1499938964844,34250.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944798707962036,1.0,0.0,0.0,3.783700942993164,3.7837259769439697,9.552716164762387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.62109375,0.0,1673.4986572265625,1895.4371337890625,0.0,3815.986083984375,0.9338679313659668,1.0,0.0,3.0,1.0,0.0
18193860,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8707840442657471,0.4019922018051147,0.3636302351951599,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.6802153587341309,0.5766558051109314,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9521046876907348,0.5165836811065674,0.3618426918983459,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8999626040458679,0.4436069130897522,0.4217531383037567,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7412636876106262,0.2440468370914459,1.1107327938079834,284.878662109375,284.95001220703125,301.5133972167969,292.2225341796875,298.52154541015625,297.27008056640625,284.8799133300781,1.0,0.6289333701133728,0.3924170136451721,0.3924170136451721,1.0,1.0,-3.404117584228516,1.0029224157333374,2.401195287704468,0.2369320541620254,0.8478261232376099,0.8478261232376099,0.0,164.63877868652344,164.0,57391.25390625,0.0,3205.040771484375,1.0,279.1571960449219,282.95379638671875,295.2371520996094,298.9719543457031,293.1499938964844,293.1499938964844,279.45001220703125,40355.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515759944915771,1.0,0.0,0.0,3.610406875610352,3.61043119430542,8.697722932993202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.65087890625,0.0,1521.8021240234375,1895.4371337890625,0.0,3877.149169921875,0.899789035320282,1.0,0.0,3.0,1.0,0.0
18193920,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8707840442657471,0.4019922018051147,0.3636302351951599,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.6802153587341309,0.5766558051109314,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9521046876907348,0.5165836811065674,0.3618426918983459,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8999626040458679,0.4436069130897522,0.4217531383037567,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7412636876106262,0.2440468370914459,1.1107327938079834,284.878662109375,284.95001220703125,301.5133972167969,292.2225341796875,298.52154541015625,297.27008056640625,284.8799133300781,1.0,0.6289333701133728,0.3924170136451721,0.3924170136451721,1.0,1.0,-3.404117584228516,1.0029224157333374,2.401195287704468,0.2369320541620254,0.8478261232376099,0.8478261232376099,0.0,164.63877868652344,164.0,57391.25390625,0.0,3205.040771484375,1.0,279.1571960449219,282.95379638671875,295.2371520996094,298.9719543457031,293.1499938964844,293.1499938964844,279.45001220703125,40355.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515759944915771,1.0,0.0,0.0,3.610406875610352,3.61043119430542,8.697722932993202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.65087890625,0.0,1521.8021240234375,1895.4371337890625,0.0,3877.149169921875,0.899789035320282,1.0,0.0,3.0,1.0,0.0
18193980,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.873012363910675,0.4027858078479767,0.3639954328536987,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.6882991790771484,0.5728700160980225,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9561465978622437,0.5196622014045715,0.3637090027332306,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.902844488620758,0.4451412260532379,0.422900915145874,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7432787418365479,0.2447973936796188,1.1130324602127075,284.9973449707031,284.95001220703125,301.4964294433594,292.1883239746094,298.5370788574219,297.3021240234375,284.997314453125,1.0,0.6294941902160645,0.3918200731277466,0.3918200731277466,1.0,1.0,-3.4063336849212646,1.0019769668579102,2.4043567180633545,0.2348671108484268,0.9401810169219972,0.9401810169219972,0.0,163.53732299804688,182.0,56521.40625,0.0,3203.735107421875,1.0,279.44195556640625,283.0976257324219,295.155517578125,298.7541809082031,293.1499938964844,293.1499938964844,279.1499938964844,34103.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410746693611144,1.0,0.0,0.0,3.695234298706055,3.695258378982544,9.111234930969658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.607421875,0.0,1569.710693359375,1895.4371337890625,0.0,3782.212158203125,0.9142978191375732,1.0,0.0,3.0,1.0,0.0
