time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194040,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.873012363910675,0.4027858078479767,0.3639954328536987,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.6882991790771484,0.5728700160980225,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9561465978622437,0.5196622014045715,0.3637090027332306,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.902844488620758,0.4451412260532379,0.422900915145874,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7432787418365479,0.2447973936796188,1.1130324602127075,284.9973449707031,284.95001220703125,301.4964294433594,292.1883239746094,298.5370788574219,297.3021240234375,284.997314453125,1.0,0.6294941902160645,0.3918200731277466,0.3918200731277466,1.0,1.0,-3.4063336849212646,1.0019769668579102,2.4043567180633545,0.2348671108484268,0.9401810169219972,0.9401810169219972,0.0,163.53732299804688,182.0,56521.40625,0.0,3203.735107421875,1.0,279.44195556640625,283.0976257324219,295.155517578125,298.7541809082031,293.1499938964844,293.1499938964844,279.1499938964844,34103.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410746693611144,1.0,0.0,0.0,3.695234298706055,3.695258378982544,9.111234930969658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.607421875,0.0,1569.710693359375,1895.4371337890625,0.0,3782.212158203125,0.9142978191375732,1.0,0.0,3.0,1.0,0.0
18194100,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.870704710483551,0.4027813374996185,0.3643019199371338,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.6907683610916138,0.5778775215148926,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9541361331939696,0.520826518535614,0.3647444546222687,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9006750583648682,0.4456404447555542,0.4236210286617279,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.741657018661499,0.245056003332138,1.1149742603302002,284.8821105957031,284.95001220703125,301.4882202148437,292.1714172363281,298.5379638671875,297.3075561523437,284.8812561035156,1.0,0.6321939826011658,0.3915215730667114,0.3915215730667114,1.0,1.0,-3.4171624183654785,1.0047967433929443,2.412365674972534,0.2352038770914077,0.8600485920906067,0.8600485920906067,0.0,165.55914306640625,182.0,57467.83203125,0.0,3240.197021484375,1.0,279.1972351074219,282.9570617675781,295.1991271972656,298.9555969238281,293.1499938964844,293.1499938964844,279.1499938964844,38028.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470635652542114,1.0,0.0,0.0,3.657338380813599,3.657362699508667,8.925315455599048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.2890625,0.0,1556.5572509765625,1895.4371337890625,0.0,3836.47021484375,0.9062898755073548,1.0,0.0,3.0,1.0,0.0
18194160,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8661031126976013,0.402616947889328,0.364265501499176,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.6920748949050903,0.5870380401611328,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9494228959083556,0.521867573261261,0.3655390739440918,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.896156907081604,0.4460012018680572,0.4240846335887909,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7382975220680237,0.2452065646648407,1.116285800933838,284.9126281738281,284.95001220703125,301.4801940917969,292.1546630859375,298.5340270996094,297.30572509765625,284.91455078125,1.0,0.6360601782798767,0.3912315964698791,0.3912315964698791,1.0,1.0,-3.431218385696411,1.0087287425994873,2.422489643096924,0.2359448969364166,0.862331748008728,0.862331748008728,0.0,169.04141235351562,200.0,57454.08203125,0.0,3292.864990234375,1.0,279.1576538085937,282.986572265625,295.1784973144531,298.89434814453125,293.1499938964844,293.1499938964844,279.45001220703125,38544.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495341181755066,1.0,0.0,0.0,3.584609031677246,3.584632873535156,8.57386964980833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.6142578125,0.0,1480.325439453125,1895.4371337890625,0.0,3858.763916015625,0.892989456653595,1.0,0.0,3.0,1.0,0.0
18194220,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8551207184791565,0.4033668935298919,0.3649824559688568,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.693007230758667,0.6114000678062439,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9370826482772828,0.525032639503479,0.3677661120891571,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8848395347595215,0.4475123882293701,0.4256132841110229,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.729910135269165,0.2459122836589813,1.1204092502593994,285.0316162109375,284.95001220703125,301.4646911621094,292.1216735839844,298.5249938964844,297.29937744140625,285.03143310546875,1.0,0.6466020345687866,0.3906516134738922,0.3906516134738922,1.0,1.0,-3.4708411693573,1.0204684734344482,2.450372695922852,0.2387035936117172,0.9777120351791382,0.9777120351791382,0.0,178.63612365722656,203.0,57286.1484375,0.0,3442.18115234375,1.0,279.4419860839844,283.1168212890625,295.1094055175781,298.74334716796875,293.1499938964844,293.1499938964844,279.1499938964844,32624.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434272050857544,1.0,0.0,0.0,3.726699113845825,3.7267234325408936,9.267059795092792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.0732421875,0.0,1594.3974609375,1895.4371337890625,0.0,3803.560791015625,0.9203830361366272,1.0,0.0,3.0,1.0,0.0
18194280,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8551207184791565,0.4033668935298919,0.3649824559688568,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.693007230758667,0.6114000678062439,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9370826482772828,0.525032639503479,0.3677661120891571,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8848395347595215,0.4475123882293701,0.4256132841110229,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.729910135269165,0.2459122836589813,1.1204092502593994,285.0316162109375,284.95001220703125,301.4646911621094,292.1216735839844,298.5249938964844,297.29937744140625,285.03143310546875,1.0,0.6466020345687866,0.3906516134738922,0.3906516134738922,1.0,1.0,-3.4708411693573,1.0204684734344482,2.450372695922852,0.2387035936117172,0.9777120351791382,0.9777120351791382,0.0,178.63612365722656,203.0,57286.1484375,0.0,3442.18115234375,1.0,279.4419860839844,283.1168212890625,295.1094055175781,298.74334716796875,293.1499938964844,293.1499938964844,279.1499938964844,32624.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434272050857544,1.0,0.0,0.0,3.726699113845825,3.7267234325408936,9.267059795092792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.0732421875,0.0,1594.3974609375,1895.4371337890625,0.0,3803.560791015625,0.9203830361366272,1.0,0.0,3.0,1.0,0.0
18194340,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8464608192443848,0.4028792381286621,0.3651272654533386,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.6905770897865295,0.6312434673309326,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9272977709770204,0.5270193219184875,0.3695747554302215,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8760286569595337,0.4480898082256317,0.4266943633556366,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7232459187507629,0.2460026293992996,1.1229634284973145,284.9115600585937,284.95001220703125,301.45001220703125,292.08935546875,298.5003967285156,297.2713928222656,284.9129943847656,1.0,0.6545058488845825,0.3900716304779053,0.3900716304779053,1.0,1.0,-3.501457929611206,1.0290789604187012,2.472378730773926,0.2408629059791565,0.8885515332221985,0.8885515332221985,0.0,186.654541015625,206.0,58554.69921875,0.0,3563.32373046875,1.0,279.1566467285156,282.9645080566406,295.1325988769531,298.9168701171875,293.1499938964844,293.1499938964844,279.45001220703125,37529.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955915093421936,1.0,0.0,0.0,3.673938035964966,3.673962593078613,9.006519121612655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.2587890625,0.0,1571.4813232421875,1895.4371337890625,0.0,3916.090087890625,0.9117384552955629,1.0,0.0,3.0,1.0,0.0
18194400,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8464608192443848,0.4028792381286621,0.3651272654533386,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.6905770897865295,0.6312434673309326,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9272977709770204,0.5270193219184875,0.3695747554302215,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8760286569595337,0.4480898082256317,0.4266943633556366,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7232459187507629,0.2460026293992996,1.1229634284973145,284.9115600585937,284.95001220703125,301.45001220703125,292.08935546875,298.5003967285156,297.2713928222656,284.9129943847656,1.0,0.6545058488845825,0.3900716304779053,0.3900716304779053,1.0,1.0,-3.501457929611206,1.0290789604187012,2.472378730773926,0.2408629059791565,0.8885515332221985,0.8885515332221985,0.0,186.654541015625,206.0,58554.69921875,0.0,3563.32373046875,1.0,279.1566467285156,282.9645080566406,295.1325988769531,298.9168701171875,293.1499938964844,293.1499938964844,279.45001220703125,37529.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955915093421936,1.0,0.0,0.0,3.673938035964966,3.673962593078613,9.006519121612655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.2587890625,0.0,1571.4813232421875,1895.4371337890625,0.0,3916.090087890625,0.9117384552955629,1.0,0.0,3.0,1.0,0.0
18194460,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8404346704483032,0.4032993018627167,0.3654152154922485,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.6885390877723694,0.6461264491081238,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9208200573921204,0.5299457311630249,0.3715313673019409,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8699194192886353,0.4492702186107635,0.4277840852737427,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.718357503414154,0.2463607192039489,1.1249247789382937,285.0263061523437,284.95001220703125,301.4385986328125,292.0585327148437,298.48199462890625,297.2554931640625,285.02557373046875,1.0,0.6608313322067261,0.3886162340641022,0.3886162340641022,1.0,1.0,-3.525730609893799,1.0329827070236206,2.4927477836608887,0.2394339144229889,0.9994038939476012,0.9994038939476012,0.0,192.86331176757807,209.0,58111.65234375,0.0,3659.922607421875,1.0,279.4425964355469,283.09649658203125,295.0528869628906,298.7451477050781,293.1499938964844,293.1499938964844,279.1499938964844,32847.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511625170707704,1.0,0.0,0.0,3.8025906085968018,3.802615642547608,9.648335890233284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.416015625,0.0,1685.0762939453125,1895.4371337890625,0.0,3873.428955078125,0.9375486373901368,1.0,0.0,3.0,1.0,0.0
18194520,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8404346704483032,0.4032993018627167,0.3654152154922485,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.6885390877723694,0.6461264491081238,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9208200573921204,0.5299457311630249,0.3715313673019409,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8699194192886353,0.4492702186107635,0.4277840852737427,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.718357503414154,0.2463607192039489,1.1249247789382937,285.0263061523437,284.95001220703125,301.4385986328125,292.0585327148437,298.48199462890625,297.2554931640625,285.02557373046875,1.0,0.6608313322067261,0.3886162340641022,0.3886162340641022,1.0,1.0,-3.525730609893799,1.0329827070236206,2.4927477836608887,0.2394339144229889,0.9994038939476012,0.9994038939476012,0.0,192.86331176757807,209.0,58111.65234375,0.0,3659.922607421875,1.0,279.4425964355469,283.09649658203125,295.0528869628906,298.7451477050781,293.1499938964844,293.1499938964844,279.1499938964844,32847.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511625170707704,1.0,0.0,0.0,3.8025906085968018,3.802615642547608,9.648335890233284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.416015625,0.0,1685.0762939453125,1895.4371337890625,0.0,3873.428955078125,0.9375486373901368,1.0,0.0,3.0,1.0,0.0
18194580,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8331030011177063,0.4025673866271972,0.3653320670127868,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.994909167289734,0.6858087182044983,0.6504085063934326,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9126806259155272,0.5317630171775818,0.3732191920280456,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8624598383903503,0.4495767652988434,0.4286051392555237,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7121768593788147,0.2462212592363357,1.1263257265090942,284.89337158203125,284.95001220703125,301.4327697753906,292.0298767089844,298.46099853515625,297.2349548339844,284.8945617675781,1.0,0.6654857397079468,0.3871608078479767,0.3871608078479767,1.0,1.0,-3.535522699356079,1.031865477561951,2.503657102584839,0.2365499287843704,0.893688440322876,0.893688440322876,0.0,199.71339416503903,212.0,59115.17578125,0.0,3725.4619140625,1.0,279.1561584472656,282.936767578125,295.0694885253906,298.89501953125,293.1499938964844,293.1499938964844,279.45001220703125,38076.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962808072566986,1.0,0.0,0.0,3.7353923320770255,3.735417604446411,9.310344353252732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.494140625,0.0,1646.161865234375,1895.4371337890625,0.0,3977.5771484375,0.92568176984787,1.0,0.0,3.0,1.0,0.0
18194640,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8331030011177063,0.4025673866271972,0.3653320670127868,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.994909167289734,0.6858087182044983,0.6504085063934326,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9126806259155272,0.5317630171775818,0.3732191920280456,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8624598383903503,0.4495767652988434,0.4286051392555237,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7121768593788147,0.2462212592363357,1.1263257265090942,284.89337158203125,284.95001220703125,301.4327697753906,292.0298767089844,298.46099853515625,297.2349548339844,284.8945617675781,1.0,0.6654857397079468,0.3871608078479767,0.3871608078479767,1.0,1.0,-3.535522699356079,1.031865477561951,2.503657102584839,0.2365499287843704,0.893688440322876,0.893688440322876,0.0,199.71339416503903,212.0,59115.17578125,0.0,3725.4619140625,1.0,279.1561584472656,282.936767578125,295.0694885253906,298.89501953125,293.1499938964844,293.1499938964844,279.45001220703125,38076.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962808072566986,1.0,0.0,0.0,3.7353923320770255,3.735417604446411,9.310344353252732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.494140625,0.0,1646.161865234375,1895.4371337890625,0.0,3977.5771484375,0.92568176984787,1.0,0.0,3.0,1.0,0.0
18194700,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8296633958816528,0.4025864899158478,0.3651954233646393,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9913557767868042,0.6855040192604065,0.6497340798377991,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9090191125869752,0.5330808162689209,0.3740078508853912,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8589804172515869,0.4499725699424743,0.4288942515850067,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7090963125228882,0.2462717145681381,1.126565933227539,285.0136108398437,284.95001220703125,301.4317932128906,292.0163269042969,298.4561767578125,297.232177734375,285.0155944824219,1.0,0.6671347618103027,0.3864330947399139,0.3864330947399139,1.0,1.0,-3.536119222640991,1.0298688411712646,2.5062503814697266,0.2343953996896743,0.9753943085670472,0.9753943085670472,0.0,202.8309631347656,212.0,58203.94921875,0.0,3745.803466796875,1.0,279.4034729003906,283.0814819335937,294.9971008300781,298.6649780273437,293.1499938964844,293.1499938964844,279.45001220703125,34305.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577312469482422,1.0,0.0,0.0,3.774489641189575,3.7745144367218018,9.506260880698392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.4853515625,0.0,1663.01953125,1895.4371337890625,0.0,3932.336181640625,0.93342262506485,1.0,0.0,3.0,1.0,0.0
18194760,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8276777267456055,0.4028154909610748,0.3654362857341766,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9891949892044068,0.6857215762138367,0.6498391032218933,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9072094559669496,0.5346125364303589,0.3750948905944824,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8570036888122559,0.4505521357059479,0.4294739365577698,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7072470784187317,0.2464612424373626,1.1275956630706787,285.0106506347656,284.95001220703125,301.4320983886719,292.00323486328125,298.45513916015625,297.2330017089844,285.00958251953125,1.0,0.668735146522522,0.3859308362007141,0.3859308362007141,1.0,1.0,-3.5397748947143555,1.0295295715332031,2.5102453231811523,0.2332214266061782,0.994935154914856,0.994935154914856,0.0,205.0453643798828,215.0,58298.28125,0.0,3768.33056640625,1.0,279.44390869140625,283.0780029296875,294.9877014160156,298.6959228515625,293.1499938964844,293.1499938964844,279.1499938964844,33508.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561209678649902,1.0,0.0,0.0,3.835824012756348,3.835849523544312,9.817720183491474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.0634765625,0.0,1730.3077392578125,1895.4371337890625,0.0,3917.93359375,0.9452789425849916,1.0,0.0,3.0,1.0,0.0
18194820,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8230922818183899,0.4020452201366424,0.3652133643627167,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9844484329223632,0.6851877570152283,0.6497576832771301,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9030901193618774,0.5365011692047119,0.3767434954643249,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8526096343994141,0.4507743418216705,0.4301083981990814,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7031649351119995,0.2463334649801254,1.128522276878357,284.8883361816406,284.95001220703125,301.4362487792969,291.9784545898437,298.4466247558594,297.2242431640625,284.88995361328125,1.0,0.6714286804199219,0.3849263489246368,0.3849263489246368,1.0,1.0,-3.543280124664306,1.0276460647583008,2.515634059906006,0.2307518422603607,0.8879092931747437,0.8879092931747437,0.0,209.5460357666016,218.0,59097.93359375,0.0,3804.355712890625,1.0,279.15606689453125,282.9327697753906,295.0082092285156,298.83154296875,293.1499938964844,293.1499938964844,279.45001220703125,38759.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657805562019348,1.0,0.0,0.0,3.737552404403688,3.7375776767730713,9.321115044258476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.90771484375,0.0,1653.914306640625,1895.4371337890625,0.0,4003.94384765625,0.926729142665863,1.0,0.0,3.0,1.0,0.0
18194880,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8230922818183899,0.4020452201366424,0.3652133643627167,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9844484329223632,0.6851877570152283,0.6497576832771301,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9030901193618774,0.5365011692047119,0.3767434954643249,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8526096343994141,0.4507743418216705,0.4301083981990814,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7031649351119995,0.2463334649801254,1.128522276878357,284.8883361816406,284.95001220703125,301.4362487792969,291.9784545898437,298.4466247558594,297.2242431640625,284.88995361328125,1.0,0.6714286804199219,0.3849263489246368,0.3849263489246368,1.0,1.0,-3.543280124664306,1.0276460647583008,2.515634059906006,0.2307518422603607,0.8879092931747437,0.8879092931747437,0.0,209.5460357666016,218.0,59097.93359375,0.0,3804.355712890625,1.0,279.15606689453125,282.9327697753906,295.0082092285156,298.83154296875,293.1499938964844,293.1499938964844,279.45001220703125,38759.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657805562019348,1.0,0.0,0.0,3.737552404403688,3.7375776767730713,9.321115044258476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.90771484375,0.0,1653.914306640625,1895.4371337890625,0.0,4003.94384765625,0.926729142665863,1.0,0.0,3.0,1.0,0.0
18194940,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8200797438621521,0.40231853723526,0.3652751743793487,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9813116788864136,0.6861017346382141,0.6503162980079651,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.901028573513031,0.5396149158477783,0.3787288069725036,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8498291373252869,0.4517266750335693,0.4308802783489227,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7004761695861816,0.2466429322957992,1.129733920097351,285.0099792480469,284.95001220703125,301.4448547363281,291.9554138183594,298.4482116699219,297.2276611328125,285.0093688964844,1.0,0.6738461256027222,0.3839218616485595,0.3839218616485595,1.0,1.0,-3.5487897396087646,1.0264334678649902,2.5223562717437744,0.2282449454069137,0.990801215171814,0.990801215171814,0.0,212.87078857421875,221.0,58276.3984375,0.0,3838.4111328125,1.0,279.4429016113281,283.0780334472656,294.93505859375,298.6387939453125,293.1499938964844,293.1499938964844,279.1499938964844,33719.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579690098762512,1.0,0.0,0.0,3.832532167434693,3.832557678222656,9.80087634161464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.1650390625,0.0,1727.967041015625,1895.4371337890625,0.0,3934.4609375,0.9449111223220824,1.0,0.0,3.0,1.0,0.0
18195000,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8200797438621521,0.40231853723526,0.3652751743793487,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9813116788864136,0.6861017346382141,0.6503162980079651,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.901028573513031,0.5396149158477783,0.3787288069725036,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8498291373252869,0.4517266750335693,0.4308802783489227,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7004761695861816,0.2466429322957992,1.129733920097351,285.0099792480469,284.95001220703125,301.4448547363281,291.9554138183594,298.4482116699219,297.2276611328125,285.0093688964844,1.0,0.6738461256027222,0.3839218616485595,0.3839218616485595,1.0,1.0,-3.5487897396087646,1.0264334678649902,2.5223562717437744,0.2282449454069137,0.990801215171814,0.990801215171814,0.0,212.87078857421875,221.0,58276.3984375,0.0,3838.4111328125,1.0,279.4429016113281,283.0780334472656,294.93505859375,298.6387939453125,293.1499938964844,293.1499938964844,279.1499938964844,33719.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579690098762512,1.0,0.0,0.0,3.832532167434693,3.832557678222656,9.80087634161464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.1650390625,0.0,1727.967041015625,1895.4371337890625,0.0,3934.4609375,0.9449111223220824,1.0,0.0,3.0,1.0,0.0
18195060,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8166060447692871,0.4015299081802368,0.3649972677230835,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9777455925941468,0.6859563589096069,0.6506597399711609,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8985564112663269,0.5417429208755493,0.3805182874202728,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8467105031013489,0.451883316040039,0.431418776512146,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6975322365760803,0.2465564012527465,1.1306767463684082,284.89117431640625,284.95001220703125,301.4575500488281,291.9339599609375,298.4445495605469,297.2216796875,284.8927917480469,1.0,0.6761343479156494,0.3830441534519195,0.3830441534519195,1.0,1.0,-3.55281400680542,1.0250756740570068,2.527738332748413,0.2261892557144165,0.8870856761932373,0.8870856761932373,0.0,216.4317779541016,224.0,59075.04296875,0.0,3870.205078125,1.0,279.1560974121094,282.9355773925781,294.9613037109375,298.7807312011719,293.1499938964844,293.1499938964844,279.45001220703125,38782.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671427011489868,1.0,0.0,0.0,3.733411312103272,3.733436584472656,9.300471788264986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.9853515625,0.0,1649.2547607421875,1895.4371337890625,0.0,4015.994873046875,0.9258593916893004,1.0,0.0,3.0,1.0,0.0
18195120,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8166060447692871,0.4015299081802368,0.3649972677230835,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9777455925941468,0.6859563589096069,0.6506597399711609,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8985564112663269,0.5417429208755493,0.3805182874202728,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8467105031013489,0.451883316040039,0.431418776512146,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6975322365760803,0.2465564012527465,1.1306767463684082,284.89117431640625,284.95001220703125,301.4575500488281,291.9339599609375,298.4445495605469,297.2216796875,284.8927917480469,1.0,0.6761343479156494,0.3830441534519195,0.3830441534519195,1.0,1.0,-3.55281400680542,1.0250756740570068,2.527738332748413,0.2261892557144165,0.8870856761932373,0.8870856761932373,0.0,216.4317779541016,224.0,59075.04296875,0.0,3870.205078125,1.0,279.1560974121094,282.9355773925781,294.9613037109375,298.7807312011719,293.1499938964844,293.1499938964844,279.45001220703125,38782.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671427011489868,1.0,0.0,0.0,3.733411312103272,3.733436584472656,9.300471788264986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.9853515625,0.0,1649.2547607421875,1895.4371337890625,0.0,4015.994873046875,0.9258593916893004,1.0,0.0,3.0,1.0,0.0
18195180,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8140926957130432,0.4017694592475891,0.3650175333023071,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9751405715942384,0.6869621276855469,0.6513456106185913,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8972375988960266,0.5449793338775635,0.3825972378253937,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8445171117782593,0.4527615308761596,0.4321041703224182,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6953969597816467,0.2468841671943664,1.131916642189026,285.0120544433594,284.95001220703125,301.4739685058594,291.9139709472656,298.4495544433594,297.2261657714844,285.01141357421875,1.0,0.6783465147018433,0.3821664750576019,0.3821664750576019,1.0,1.0,-3.558469772338867,1.0242760181427002,2.534193754196167,0.2240670025348663,0.9910573959350586,0.9910573959350586,0.0,219.32188415527344,227.0,58269.4609375,0.0,3902.173583984375,1.0,279.44287109375,283.07965087890625,294.8927917480469,298.5941772460937,293.1499938964844,293.1499938964844,279.1499938964844,33676.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591867327690125,1.0,0.0,0.0,3.8304057121276855,3.8304312229156494,9.790003332454944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.6748046875,0.0,1725.052978515625,1895.4371337890625,0.0,3945.3330078125,0.9444103240966796,1.0,0.0,3.0,1.0,0.0
18195240,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8140926957130432,0.4017694592475891,0.3650175333023071,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9751405715942384,0.6869621276855469,0.6513456106185913,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8972375988960266,0.5449793338775635,0.3825972378253937,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8445171117782593,0.4527615308761596,0.4321041703224182,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6953969597816467,0.2468841671943664,1.131916642189026,285.0120544433594,284.95001220703125,301.4739685058594,291.9139709472656,298.4495544433594,297.2261657714844,285.01141357421875,1.0,0.6783465147018433,0.3821664750576019,0.3821664750576019,1.0,1.0,-3.558469772338867,1.0242760181427002,2.534193754196167,0.2240670025348663,0.9910573959350586,0.9910573959350586,0.0,219.32188415527344,227.0,58269.4609375,0.0,3902.173583984375,1.0,279.44287109375,283.07965087890625,294.8927917480469,298.5941772460937,293.1499938964844,293.1499938964844,279.1499938964844,33676.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591867327690125,1.0,0.0,0.0,3.8304057121276855,3.8304312229156494,9.790003332454944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.6748046875,0.0,1725.052978515625,1895.4371337890625,0.0,3945.3330078125,0.9444103240966796,1.0,0.0,3.0,1.0,0.0
18195300,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8128843307495117,0.4014623761177063,0.3650620281696319,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.973887860774994,0.6870103478431702,0.6517572402954102,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8966408371925354,0.5461716055870056,0.3836702108383178,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8434948921203613,0.4529062509536743,0.4325039088726043,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6944228410720825,0.2469080686569214,1.1328186988830566,284.8803100585937,284.95001220703125,301.4834899902344,291.9044494628906,298.4496459960937,297.2245483398437,284.8773498535156,1.0,0.6795111298561096,0.3817276060581207,0.3817276060581207,1.0,1.0,-3.561882495880127,1.0240583419799805,2.5378241539001465,0.223204419016838,0.9024677872657776,0.9024677872657776,0.0,220.788330078125,227.0,59292.80078125,0.0,3919.8056640625,1.0,279.1935729980469,282.91998291015625,294.9397277832031,298.80596923828125,293.1499938964844,293.1499938964844,279.1499938964844,37028.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657307267189026,1.0,0.0,0.0,3.811094045639038,3.811119794845581,9.69153575169912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.6962890625,0.0,1727.9248046875,1895.4371337890625,0.0,4003.502197265625,0.9403200149536132,1.0,0.0,3.0,1.0,0.0
18195360,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8108299970626831,0.4009373784065246,0.3646939694881439,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9717509150505066,0.686779797077179,0.6516677737236023,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8951613306999207,0.5471628308296204,0.3844266235828399,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8417230248451233,0.4528414905071258,0.4325630068778991,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6927527189254761,0.2467947602272033,1.1328320503234863,284.8925170898437,284.95001220703125,301.4937744140625,291.895263671875,298.4481811523437,297.2205810546875,284.89410400390625,1.0,0.6805113554000854,0.3812844157218933,0.3812844157218933,1.0,1.0,-3.56233286857605,1.0228469371795654,2.5394859313964844,0.2219768166542053,0.888029932975769,0.888029932975769,0.0,222.695556640625,230.0,59084.75,0.0,3932.567626953125,1.0,279.1564636230469,282.9361267089844,294.92236328125,298.7409973144531,293.1499938964844,293.1499938964844,279.45001220703125,38679.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683220982551576,1.0,0.0,0.0,3.733961582183838,3.733986854553223,9.303212777922454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.091796875,0.0,1649.1080322265625,1895.4371337890625,0.0,4026.412841796875,0.925980806350708,1.0,0.0,3.0,1.0,0.0
18195420,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8083828091621399,0.4011232256889343,0.3646669387817383,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9691911935806274,0.6876992583274841,0.6522801518440247,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8940523266792297,0.5504438281059265,0.386536031961441,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8396887183189392,0.4536420404911041,0.4331737458705902,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6907695531845093,0.2471072077751159,1.1340030431747437,285.0126342773437,284.95001220703125,301.5166015625,291.8777770996094,298.4549865722656,297.2251281738281,285.0119934082031,1.0,0.6826373338699341,0.3803980648517608,0.3803980648517608,1.0,1.0,-3.5677075386047363,1.021907925605774,2.545799493789673,0.2197770625352859,0.9920127987861632,0.9920127987861632,0.0,225.5045928955078,233.0,58281.01171875,0.0,3963.494140625,1.0,279.4429016113281,283.0792541503906,294.8565368652344,298.5575866699219,293.1499938964844,293.1499938964844,279.1499938964844,33653.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603778123855592,1.0,0.0,0.0,3.8316335678100586,3.8316588401794434,9.796279982765554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.19921875,0.0,1726.3623046875,1895.4371337890625,0.0,3955.953125,0.944670557975769,1.0,0.0,3.0,1.0,0.0
18195480,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8083828091621399,0.4011232256889343,0.3646669387817383,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9691911935806274,0.6876992583274841,0.6522801518440247,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8940523266792297,0.5504438281059265,0.386536031961441,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8396887183189392,0.4536420404911041,0.4331737458705902,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6907695531845093,0.2471072077751159,1.1340030431747437,285.0126342773437,284.95001220703125,301.5166015625,291.8777770996094,298.4549865722656,297.2251281738281,285.0119934082031,1.0,0.6826373338699341,0.3803980648517608,0.3803980648517608,1.0,1.0,-3.5677075386047363,1.021907925605774,2.545799493789673,0.2197770625352859,0.9920127987861632,0.9920127987861632,0.0,225.5045928955078,233.0,58281.01171875,0.0,3963.494140625,1.0,279.4429016113281,283.0792541503906,294.8565368652344,298.5575866699219,293.1499938964844,293.1499938964844,279.1499938964844,33653.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603778123855592,1.0,0.0,0.0,3.8316335678100586,3.8316588401794434,9.796279982765554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.19921875,0.0,1726.3623046875,1895.4371337890625,0.0,3955.953125,0.944670557975769,1.0,0.0,3.0,1.0,0.0
18195540,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8051116466522217,0.4002395570278168,0.3642975986003876,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9657811522483826,0.6874139308929443,0.6525106430053711,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8921502232551575,0.5526559352874756,0.388388454914093,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8370321989059448,0.4536450803279876,0.4335611164569855,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6882500648498535,0.2469964623451233,1.1348319053649902,284.89215087890625,284.95001220703125,301.54205322265625,291.861328125,298.4551696777344,297.2196044921875,284.8936767578125,1.0,0.6847323179244995,0.379511684179306,0.379511684179306,1.0,1.0,-3.5712430477142334,1.0203394889831543,2.550903558731079,0.2176196873188018,0.8884947299957275,0.8884947299957275,0.0,228.84323120117188,236.0,59102.52734375,0.0,3992.9677734375,1.0,279.15606689453125,282.9345092773437,294.8885498046875,298.7071838378906,293.1499938964844,293.1499938964844,279.45001220703125,38695.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969534397125244,1.0,0.0,0.0,3.736292839050293,3.7363181114196777,9.314833278040168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.5908203125,0.0,1651.9581298828125,1895.4371337890625,0.0,4037.10595703125,0.9264304637908936,1.0,0.0,3.0,1.0,0.0
18195600,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8051116466522217,0.4002395570278168,0.3642975986003876,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9657811522483826,0.6874139308929443,0.6525106430053711,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8921502232551575,0.5526559352874756,0.388388454914093,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8370321989059448,0.4536450803279876,0.4335611164569855,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6882500648498535,0.2469964623451233,1.1348319053649902,284.89215087890625,284.95001220703125,301.54205322265625,291.861328125,298.4551696777344,297.2196044921875,284.8936767578125,1.0,0.6847323179244995,0.379511684179306,0.379511684179306,1.0,1.0,-3.5712430477142334,1.0203394889831543,2.550903558731079,0.2176196873188018,0.8884947299957275,0.8884947299957275,0.0,228.84323120117188,236.0,59102.52734375,0.0,3992.9677734375,1.0,279.15606689453125,282.9345092773437,294.8885498046875,298.7071838378906,293.1499938964844,293.1499938964844,279.45001220703125,38695.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969534397125244,1.0,0.0,0.0,3.736292839050293,3.7363181114196777,9.314833278040168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.5908203125,0.0,1651.9581298828125,1895.4371337890625,0.0,4037.10595703125,0.9264304637908936,1.0,0.0,3.0,1.0,0.0
18195660,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8026608824729919,0.400380939245224,0.3642273545265198,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9631898999214172,0.6882332563400269,0.6530256867408752,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8911598324775696,0.5559791922569275,0.3905228972434997,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8350797295570374,0.4543780982494354,0.4341040253639221,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6863449811935425,0.2472874373197555,1.1358981132507324,285.0127258300781,284.95001220703125,301.56982421875,291.84576416015625,298.4634704589844,297.22418212890625,285.0120849609375,1.0,0.686795175075531,0.3786728680133819,0.3786728680133819,1.0,1.0,-3.5762710571289062,1.0194092988967896,2.556861639022827,0.2155004739761352,0.9927489757537842,0.9927489757537842,0.0,231.63348388671875,239.0,58295.54296875,0.0,4023.03955078125,1.0,279.4429016113281,283.0782165527344,294.82427978515625,298.5252990722656,293.1499938964844,293.1499938964844,279.1499938964844,33656.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615162014961244,1.0,0.0,0.0,3.8336920738220215,3.8337173461914062,9.806808520806951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.0615234375,0.0,1728.8817138671875,1895.4371337890625,0.0,3966.090087890625,0.9451385140419006,1.0,0.0,3.0,1.0,0.0
18195720,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8026608824729919,0.400380939245224,0.3642273545265198,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9631898999214172,0.6882332563400269,0.6530256867408752,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8911598324775696,0.5559791922569275,0.3905228972434997,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8350797295570374,0.4543780982494354,0.4341040253639221,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6863449811935425,0.2472874373197555,1.1358981132507324,285.0127258300781,284.95001220703125,301.56982421875,291.84576416015625,298.4634704589844,297.22418212890625,285.0120849609375,1.0,0.686795175075531,0.3786728680133819,0.3786728680133819,1.0,1.0,-3.5762710571289062,1.0194092988967896,2.556861639022827,0.2155004739761352,0.9927489757537842,0.9927489757537842,0.0,231.63348388671875,239.0,58295.54296875,0.0,4023.03955078125,1.0,279.4429016113281,283.0782165527344,294.82427978515625,298.5252990722656,293.1499938964844,293.1499938964844,279.1499938964844,33656.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615162014961244,1.0,0.0,0.0,3.8336920738220215,3.8337173461914062,9.806808520806951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.0615234375,0.0,1728.8817138671875,1895.4371337890625,0.0,3966.090087890625,0.9451385140419006,1.0,0.0,3.0,1.0,0.0
18195780,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7994561195373535,0.3994600474834442,0.3638234436511993,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.959747552871704,0.6878489851951599,0.6531641483306885,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8893970251083374,0.5582214593887329,0.3923985362052917,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8325297236442566,0.4543193876743316,0.434432715177536,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6839251518249512,0.2471557408571243,1.1366360187530518,284.8919677734375,284.95001220703125,301.5994873046875,291.8310241699219,298.4649963378906,297.21875,284.8934936523437,1.0,0.6888343691825867,0.3778340518474579,0.3778340518474579,1.0,1.0,-3.5795023441314697,1.017871975898743,2.561630249023437,0.2134384959936142,0.8890601396560669,0.8890601396560669,0.0,234.95828247070312,242.0,59120.390625,0.0,4051.759521484375,1.0,279.15606689453125,282.93310546875,294.85809326171875,298.6769714355469,293.1499938964844,293.1499938964844,279.45001220703125,38689.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970637321472168,1.0,0.0,0.0,3.738818883895874,3.738844156265259,9.327433190264856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.36328125,0.0,1654.8565673828125,1895.4371337890625,0.0,4046.820068359375,0.926985204219818,1.0,0.0,3.0,1.0,0.0
18195840,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7994561195373535,0.3994600474834442,0.3638234436511993,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.959747552871704,0.6878489851951599,0.6531641483306885,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8893970251083374,0.5582214593887329,0.3923985362052917,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8325297236442566,0.4543193876743316,0.434432715177536,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6839251518249512,0.2471557408571243,1.1366360187530518,284.8919677734375,284.95001220703125,301.5994873046875,291.8310241699219,298.4649963378906,297.21875,284.8934936523437,1.0,0.6888343691825867,0.3778340518474579,0.3778340518474579,1.0,1.0,-3.5795023441314697,1.017871975898743,2.561630249023437,0.2134384959936142,0.8890601396560669,0.8890601396560669,0.0,234.95828247070312,242.0,59120.390625,0.0,4051.759521484375,1.0,279.15606689453125,282.93310546875,294.85809326171875,298.6769714355469,293.1499938964844,293.1499938964844,279.45001220703125,38689.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970637321472168,1.0,0.0,0.0,3.738818883895874,3.738844156265259,9.327433190264856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.36328125,0.0,1654.8565673828125,1895.4371337890625,0.0,4046.820068359375,0.926985204219818,1.0,0.0,3.0,1.0,0.0
